time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869140,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0001079753710655,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0001137043800554,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,8.398201316595078e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0001137038489105,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0005393518949858,287.7119140625,294.1499938964844,296.3822326660156,292.9829406738281,295.9002380371094,296.43585205078125,284.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505607981234,2.3470580146067732e-08,0.0011505373986437,-0.0604451745748519,0.0,0.0,0.0,-0.0164481475949287,60.0,18.729177474975582,0.0,-9.025634994941356e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0001079753710655,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0001137043800554,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,8.398201316595078e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0001137038489105,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0005393518949858,287.7119140625,294.1499938964844,296.3822326660156,292.9829406738281,295.9002380371094,296.43585205078125,284.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505607981234,2.3470580146067732e-08,0.0011505373986437,-0.0604451745748519,0.0,0.0,0.0,-0.0164481475949287,60.0,18.729177474975582,0.0,-9.025634994941356e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001075551699614,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0001132618708652,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,8.365516987396404e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0001132613469962,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0005372530431486,287.6814880371094,294.1499938964844,296.32720947265625,293.0390014648437,295.9094543457031,296.3800964355469,284.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.57141494750977,0.0,-8.955500874208155e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001075551699614,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0001132618708652,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,8.365516987396404e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0001132613469962,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0005372530431486,287.6814880371094,294.1499938964844,296.32720947265625,293.0390014648437,295.9094543457031,296.3800964355469,284.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.57141494750977,0.0,-8.955500874208155e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0001070368380169,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.000112716021249,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,8.325200178660452e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.000112715511932,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0005346640245988,287.6511535644531,294.1499938964844,296.2742004394531,293.0915832519531,295.9173583984375,296.3264465332031,284.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.41318321228028,0.0,-8.86937030486479e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0001070368380169,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.000112716021249,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,8.325200178660452e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.000112715511932,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0005346640245988,287.6511535644531,294.1499938964844,296.2742004394531,293.0915832519531,295.9173583984375,296.3264465332031,284.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.41318321228028,0.0,-8.86937030486479e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0001067463017534,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0001124100599554,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,8.30260178190656e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0001124095579143,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.000533212791197,287.63604736328125,294.1499938964844,296.24853515625,293.1164245605469,295.9208374023437,296.30047607421875,284.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938523886433362e-08,0.0011374393943697,-0.0564506538212299,0.0,0.0,0.0,-0.0156886521726846,60.0,18.355487823486328,0.0,-8.82127650925213e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.0001064400421455,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001120875458582,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,8.278781024273485e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0001120870510931,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0005316830356605,287.6210021972656,294.1499938964844,296.22344970703125,293.14019775390625,295.9239807128906,296.2751159667969,284.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.155679545978728e-08,0.0011341758072376,-0.055454958230257,0.0,0.0,0.0,-0.0154994167387485,60.0,18.29658317565918,0.0,-8.770721393602798e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001057959452737,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0001114092665375,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,8.228682418121025e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0001114087717724,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0005284657818265,287.5910339355469,294.1499938964844,296.1751403808594,293.1843566894531,295.9294738769531,296.2262268066406,284.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273327982053,2.075399230250241e-08,0.001127312076278,-0.0533604063093662,0.0,0.0,0.0,-0.0151014374569058,60.0,18.17438697814941,0.0,-8.664875394970296e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001057959452737,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0001114092665375,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,8.228682418121025e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0001114087717724,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0005284657818265,287.5910339355469,294.1499938964844,296.1751403808594,293.1843566894531,295.9294738769531,296.2262268066406,284.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273327982053,2.075399230250241e-08,0.001127312076278,-0.0533604063093662,0.0,0.0,0.0,-0.0151014374569058,60.0,18.17438697814941,0.0,-8.664875394970296e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001051325525622,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0001107106509152,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,8.177082781912759e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.000110710170702,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.000525152136106,287.5613708496094,294.1499938964844,296.1295166015625,293.2235717773437,295.9337158203125,296.18017578125,284.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202625464648,1.9927149708109937e-08,0.0011202426394447,-0.0512024164199829,0.0,0.0,0.0,-0.0146915409713983,60.0,18.045242309570312,0.0,-8.55652970699339e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001051325525622,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0001107106509152,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,8.177082781912759e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.000110710170702,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.000525152136106,287.5613708496094,294.1499938964844,296.1295166015625,293.2235717773437,295.9337158203125,296.18017578125,284.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202625464648,1.9927149708109937e-08,0.0011202426394447,-0.0512024164199829,0.0,0.0,0.0,-0.0146915409713983,60.0,18.045242309570312,0.0,-8.55652970699339e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0001044777382048,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001100210865843,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,8.126150351017714e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.000110020613647,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0005218813312239,287.5319519042969,294.1499938964844,296.0868530273437,293.2573547363281,295.9369201660156,296.1368713378906,284.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132837971672,1.9111018545459053e-08,0.0011132647050544,-0.0490716882050037,0.0,0.0,0.0,-0.0142869520932435,60.0,17.91164779663086,0.0,-8.450255251091222e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0001044777382048,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001100210865843,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,8.126150351017714e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.000110020613647,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0005218813312239,287.5319519042969,294.1499938964844,296.0868530273437,293.2573547363281,295.9369201660156,296.1368713378906,284.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132837971672,1.9111018545459053e-08,0.0011132647050544,-0.0490716882050037,0.0,0.0,0.0,-0.0142869520932435,60.0,17.91164779663086,0.0,-8.450255251091222e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0001038472546497,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001093571336241,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,8.077111124293879e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001093566679628,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0005187320639379,287.5027770996094,294.1499938964844,296.0473327636719,293.2851867675781,295.9393005371094,296.0960998535156,284.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065638391301,1.83252133467704e-08,0.0011065454455092,-0.0470195226371288,0.0,0.0,0.0,-0.0138973956927657,60.0,17.775096893310547,0.0,-8.34855669040735e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0001038472546497,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001093571336241,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,8.077111124293879e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001093566679628,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0005187320639379,287.5027770996094,294.1499938964844,296.0473327636719,293.2851867675781,295.9393005371094,296.0960998535156,284.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065638391301,1.83252133467704e-08,0.0011065454455092,-0.0470195226371288,0.0,0.0,0.0,-0.0138973956927657,60.0,17.775096893310547,0.0,-8.34855669040735e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,0.0001035477544064,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,0.0001090417354134,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,8.053815690800548e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,0.0001090412770281,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0005172360688447,287.4883117675781,294.1499938964844,296.02880859375,293.2967529296875,295.9401550292969,296.0768127441406,284.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951933273252507e-08,0.0011033543851226,-0.04604447260499,0.0,0.0,0.0,-0.0137123493477702,60.0,17.705896377563477,0.0,-8.300462184251955e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,0.0001032621366903,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0001087409618776,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,8.031600009417161e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,0.0001087405034922,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0005158093990758,287.4739074707031,294.1499938964844,296.0111694335937,293.306640625,295.9408569335937,296.05828857421875,284.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595954915350376e-08,0.0011003107065334,-0.0451145023107528,0.0,0.0,0.0,-0.0135358767583966,60.0,17.636280059814453,0.0,-8.254726679979285e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0001027394609991,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001081905356841,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.990945596247911e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,0.0001081900918507,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0005131986690685,287.4452514648437,294.1499938964844,295.9786682128906,293.3212280273437,295.9417419433594,296.02362060546875,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451334799396e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.496156692504883,0.0,-8.17135585862161e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0001027394609991,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001081905356841,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.990945596247911e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,0.0001081900918507,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0005131986690685,287.4452514648437,294.1499938964844,295.9786682128906,293.3212280273437,295.9417419433594,296.02362060546875,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451334799396e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.496156692504883,0.0,-8.17135585862161e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001022817450575,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,0.00010770852532,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,7.95534360804595e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0001077080887625,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0005109123885631,287.4168701171875,294.1499938964844,295.95001220703125,293.3283996582031,295.9420471191406,295.99200439453125,284.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374029243593213e-08,0.0010898621985688,-0.041921429336071,0.0,0.0,0.0,-0.0129301156848669,60.0,17.355457305908203,0.0,-8.098693626834574e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001022817450575,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,0.00010770852532,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,7.95534360804595e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0001077080887625,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0005109123885631,287.4168701171875,294.1499938964844,295.95001220703125,293.3283996582031,295.9420471191406,295.99200439453125,284.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374029243593213e-08,0.0010898621985688,-0.041921429336071,0.0,0.0,0.0,-0.0129301156848669,60.0,17.355457305908203,0.0,-8.098693626834574e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,0.0001018714974634,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0001072764935088,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,7.923433440737426e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,0.0001072760642273,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0005088631878606,287.38873291015625,294.1499938964844,295.9237365722656,293.33184814453125,295.9418334960937,295.9633483886719,284.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.216053009033203,0.0,-8.033840259713544e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,0.0001018714974634,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0001072764935088,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,7.923433440737426e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,0.0001072760642273,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0005088631878606,287.38873291015625,294.1499938964844,295.9237365722656,293.33184814453125,295.9418334960937,295.9633483886719,284.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.216053009033203,0.0,-8.033840259713544e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.000101481549791,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.000106865845737,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,7.893102883826941e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0001068654237315,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0005069154431112,287.3608703613281,294.1499938964844,295.898193359375,293.3355712890625,295.9410705566406,295.936767578125,284.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376667050759352e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.082195281982422,0.0,-7.972438709202835e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.000101481549791,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.000106865845737,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,7.893102883826941e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0001068654237315,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0005069154431112,287.3608703613281,294.1499938964844,295.898193359375,293.3355712890625,295.9410705566406,295.936767578125,284.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376667050759352e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.082195281982422,0.0,-7.972438709202835e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,0.0001012936263578,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0001066679469658,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,7.878485484980047e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,0.0001066675249603,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,0.0005059767863713,287.3470458984375,294.1499938964844,295.8857116699219,293.3375244140625,295.9405212402344,295.92401123046875,284.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142438414272874e-08,0.0010793321998789,-0.0387018248438835,0.0,0.0,0.0,-0.0123195694759488,60.0,17.017667770385742,0.0,-7.942931290472188e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001011110725812,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,0.0001064757016138,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,7.864286453695968e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,0.0001064752868842,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0005050649051554,287.3332824707031,294.1499938964844,295.8733825683594,293.33953857421875,295.9398498535156,295.9114990234375,284.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914901314000417e-08,0.0010773866670206,-0.0381068736314773,0.0,0.0,0.0,-0.0122067704796791,60.0,16.954822540283203,0.0,-7.914319866131336e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0001007611426757,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,0.0001061071889125,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,7.837067823857069e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.0001061067814589,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0005033170455135,287.3059387207031,294.1499938964844,295.8492736816406,293.3436584472656,295.93817138671875,295.8871459960937,284.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905490428209,60.0,16.83375358581543,0.0,-7.859619444161582e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0001007611426757,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,0.0001061071889125,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,7.837067823857069e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.0001061067814589,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0005033170455135,287.3059387207031,294.1499938964844,295.8492736816406,293.3436584472656,295.93817138671875,295.8871459960937,284.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905490428209,60.0,16.83375358581543,0.0,-7.859619444161582e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001004330260911,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0001057616609614,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,7.811546674929559e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0001057612607837,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0005016781506128,287.2788391113281,294.1499938964844,295.8258056640625,293.34796142578125,295.93609619140625,295.86358642578125,284.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.719419479370117,0.0,-7.80850157866553e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001004330260911,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0001057616609614,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,7.811546674929559e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0001057612607837,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0005016781506128,287.2788391113281,294.1499938964844,295.8258056640625,293.34796142578125,295.93609619140625,295.86358642578125,284.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.719419479370117,0.0,-7.80850157866553e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.0,0.0,0.0001001263735815,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,0.0001054387248586,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,7.787693903082982e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,0.0001054383319569,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0005001464160159,287.25201416015625,294.1499938964844,295.8029479980469,293.3523864746094,295.9336242675781,295.8406982421875,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563971132022e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,16.61160659790039,0.0,-7.760876741258471e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.0,0.0,0.0001001263735815,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,0.0001054387248586,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,7.787693903082982e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,0.0001054383319569,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0005001464160159,287.25201416015625,294.1499938964844,295.8029479980469,293.3523864746094,295.9336242675781,295.8406982421875,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563971132022e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,16.61160659790039,0.0,-7.760876741258471e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,9.984138887375592e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.000105138606159,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,7.76552697061561e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.0001051382205332,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0004987229476682,287.2254638671875,294.1499938964844,295.7806701660156,293.3568725585937,295.9307861328125,295.8184509277344,284.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.510141372680664,0.0,-7.71674706356862e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,9.984138887375592e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.000105138606159,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,7.76552697061561e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.0001051382205332,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0004987229476682,287.2254638671875,294.1499938964844,295.7806701660156,293.3568725585937,295.9307861328125,295.8184509277344,284.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.510141372680664,0.0,-7.71674706356862e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277160644531,0.0,0.0,9.970899554900824e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,0.0001049991915351,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,7.755229307804257e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.0001049988059094,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258850097656,0.0,0.0,0.0004980617086403,287.2123107910156,294.1499938964844,295.7697448730469,293.3591613769531,295.92919921875,295.8076171875,284.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167333001717909e-08,0.0010624438291415,-0.0335361137986183,0.0,0.0,0.0,-0.0113404281437397,60.0,16.46233367919922,0.0,-7.696289117120615e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,9.958057489711793e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.000104863946035,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,7.745240145595744e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001048635604092,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0004974202020093,287.19921875,294.1499938964844,295.7589416503906,293.3614196777344,295.92755126953125,295.796875,284.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007254828778514e-08,0.0010610758326947,-0.0331173203885555,0.0,0.0,0.0,-0.011261073872447,60.0,16.415834426879883,0.0,-7.676469238049324e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.933565888786688e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001046060206135,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,7.726190233370289e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.0001046056495397,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,0.0004961969098076,287.1731872558594,294.1499938964844,295.7377319335937,293.3659973144531,295.92401123046875,295.7756652832031,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701975471429703e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.326053619384766,0.0,-7.638742971494139e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
