time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871480,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.933565888786688e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001046060206135,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,7.726190233370289e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.0001046056495397,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,0.0004961969098076,287.1731872558594,294.1499938964844,295.7377319335937,293.3659973144531,295.92401123046875,295.7756652832031,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701975471429703e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.326053619384766,0.0,-7.638742971494139e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,9.911352390190586e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0001043720985762,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,7.708912016823888e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723571777344,0.0,0.0,0.0001043717275024,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,0.0004950874135829,287.1474304199219,294.1499938964844,295.7170104980469,293.3705749511719,295.920166015625,295.7549743652344,284.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.242508673726661e-08,0.0010560968657955,-0.0315941274166107,0.0,0.0,0.0,-0.0109724644571542,60.0,16.242183685302734,0.0,-7.604604945754545e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,9.911352390190586e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0001043720985762,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,7.708912016823888e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723571777344,0.0,0.0,0.0001043717275024,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,0.0004950874135829,287.1474304199219,294.1499938964844,295.7170104980469,293.3705749511719,295.920166015625,295.7549743652344,284.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.242508673726661e-08,0.0010560968657955,-0.0315941274166107,0.0,0.0,0.0,-0.0109724644571542,60.0,16.242183685302734,0.0,-7.604604945754545e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,9.89117324934341e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.0001041595824062,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,7.69321559346281e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,0.0001041592186084,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004940794315189,287.1219482421875,294.1499938964844,295.6967163085937,293.3750915527344,295.9159851074219,295.7347412109375,284.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354217430966e-08,0.0010539459763094,-0.0309359151870012,0.0,0.0,0.0,-0.0108477631583809,60.0,16.163835525512695,0.0,-7.57365796744125e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,9.89117324934341e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.0001041595824062,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,7.69321559346281e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,0.0001041592186084,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004940794315189,287.1219482421875,294.1499938964844,295.6967163085937,293.3750915527344,295.9159851074219,295.7347412109375,284.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354217430966e-08,0.0010539459763094,-0.0309359151870012,0.0,0.0,0.0,-0.0108477631583809,60.0,16.163835525512695,0.0,-7.57365796744125e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,9.872845112113282e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,0.0001039665730786,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536193847656,0.0,0.0,7.678959082113579e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,0.0001039662092807,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0004931639996357,287.0967102050781,294.1499938964844,295.6768493652344,293.3795166015625,295.9115295410156,295.71490478515625,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945071598518098e-08,0.0010519925272092,-0.030338043347001,0.0,0.0,0.0,-0.0107345003634691,60.0,16.090457916259766,0.0,-7.54560431914797e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,9.872845112113282e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,0.0001039665730786,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536193847656,0.0,0.0,7.678959082113579e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,0.0001039662092807,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0004931639996357,287.0967102050781,294.1499938964844,295.6768493652344,293.3795166015625,295.9115295410156,295.71490478515625,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945071598518098e-08,0.0010519925272092,-0.030338043347001,0.0,0.0,0.0,-0.0107345003634691,60.0,16.090457916259766,0.0,-7.54560431914797e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418701171875,0.0,0.0,9.864556341199204e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001038792834151,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04510498046875,0.0,0.0,7.672511856071651e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,0.0001038789268932,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0004927500267513,287.084228515625,294.1499938964844,295.66705322265625,293.3816833496094,295.9091796875,295.7051696777344,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841744473883864e-08,0.0010511096334084,-0.0300676450133323,0.0,0.0,0.0,-0.0106832813471555,60.0,16.056053161621094,0.0,-7.532934631626631e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,9.856445103650913e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,0.0001037938563968,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,7.666202145628631e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,0.0001037934998748,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,0.0004923448432236,287.07177734375,294.1499938964844,295.6573486328125,293.3838195800781,295.9067687988281,295.6954650878906,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740626248979424e-08,0.0010502455988898,-0.0298030152916908,0.0,0.0,0.0,-0.0106331557035446,60.0,16.02227783203125,0.0,-7.520544897943182e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,9.841249993769452e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0001036338362609,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,7.65438235248439e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.000103633487015,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0004915859317407,287.0470275878906,294.1499938964844,295.63818359375,293.3879699707031,295.9018249511719,295.6762390136719,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551194667447362e-08,0.0010486241662874,-0.0293072592467069,0.0,0.0,0.0,-0.01053923740983,60.0,15.957100868225098,0.0,-7.49736344118901e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,9.841249993769452e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,0.0001036338362609,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,7.65438235248439e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.000103633487015,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0004915859317407,287.0470275878906,294.1499938964844,295.63818359375,293.3879699707031,295.9018249511719,295.6762390136719,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551194667447362e-08,0.0010486241662874,-0.0293072592467069,0.0,0.0,0.0,-0.01053923740983,60.0,15.957100868225098,0.0,-7.49736344118901e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,9.82834753813222e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,0.0001034979577525,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,7.644346624147147e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,0.0001034976157825,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0004909415147267,287.02264404296875,294.1499938964844,295.61932373046875,293.3919372558594,295.8965148925781,295.6574401855469,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390335785677053e-08,0.0010472488356754,-0.0288862623274326,0.0,0.0,0.0,-0.0104594938457012,60.0,15.897378921508787,0.0,-7.47770556586147e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,9.82834753813222e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,0.0001034979577525,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,7.644346624147147e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,0.0001034976157825,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0004909415147267,287.02264404296875,294.1499938964844,295.61932373046875,293.3919372558594,295.8965148925781,295.6574401855469,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390335785677053e-08,0.0010472488356754,-0.0288862623274326,0.0,0.0,0.0,-0.0104594938457012,60.0,15.897378921508787,0.0,-7.47770556586147e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,9.81629273155704e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.000103371006844,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,7.634969369973987e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.000103370664874,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0004903394146822,286.9984130859375,294.1499938964844,295.6007385253906,293.3956604003906,295.8910827636719,295.6387634277344,284.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.1240040009852237e-08,0.0010459634941071,-0.0284928958863019,0.0,0.0,0.0,-0.0103849852457642,60.0,15.839914321899414,0.0,-7.459362905137824e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,9.81629273155704e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.000103371006844,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,7.634969369973987e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.000103370664874,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0004903394146822,286.9984130859375,294.1499938964844,295.6007385253906,293.3956604003906,295.8910827636719,295.6387634277344,284.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.1240040009852237e-08,0.0010459634941071,-0.0284928958863019,0.0,0.0,0.0,-0.0103849852457642,60.0,15.839914321899414,0.0,-7.459362905137824e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,9.806369052967057e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498291015625,0.0,0.0,0.0001032664949889,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,7.6272503065411e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,0.0001032661602948,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.0004898437764495,286.9745483398437,294.1499938964844,295.5823974609375,293.3991394042969,295.8852844238281,295.6204833984375,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116297216062776e-08,0.0010449056280776,-0.0281690172851085,0.0,0.0,0.0,-0.010323641821742,60.0,15.787381172180176,0.0,-7.4442773723149e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,9.806369052967057e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498291015625,0.0,0.0,0.0001032664949889,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,7.6272503065411e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,0.0001032661602948,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.0004898437764495,286.9745483398437,294.1499938964844,295.5823974609375,293.3991394042969,295.8852844238281,295.6204833984375,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116297216062776e-08,0.0010449056280776,-0.0281690172851085,0.0,0.0,0.0,-0.010323641821742,60.0,15.787381172180176,0.0,-7.4442773723149e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,9.801664418773726e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0001032169457175,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609375,0.0,0.0,7.623590499861166e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,0.0001032166110235,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0004896087921224,286.9626770019531,294.1499938964844,295.57330322265625,293.4007873535156,295.8823547363281,295.6113586425781,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044416683726,1.1057629478727904e-08,0.0010444056242704,-0.0280154570937156,0.0,0.0,0.0,-0.0102945659309625,60.0,15.761749267578123,0.0,-7.43713002293589e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,9.7971576906275e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.000103169484646,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,7.620084215886891e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.000103169149952,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0004893837030977,286.9508361816406,294.1499938964844,295.5642395019531,293.4023132324219,295.87939453125,295.6022644042969,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439350735396,1.100142910104296e-08,0.0010439241304993,-0.0278683565557003,0.0,0.0,0.0,-0.01026670075953,60.0,15.73642635345459,0.0,-7.430286785847785e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330749511719,0.0,0.0,9.789384057512508e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0001030876155709,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,7.614037895109504e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,0.0001030872954288,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,0.0004889954579994,286.9272766113281,294.1499938964844,295.5462951660156,293.4051818847656,295.8733215332031,295.584228515625,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431051487103,1.0904487091067953e-08,0.0010430943220853,-0.0276146102696657,0.0,0.0,0.0,-0.0102186370640993,60.0,15.68784523010254,0.0,-7.418490355348696e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330749511719,0.0,0.0,9.789384057512508e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0001030876155709,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,7.614037895109504e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,0.0001030872954288,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,0.0004889954579994,286.9272766113281,294.1499938964844,295.5462951660156,293.4051818847656,295.8733215332031,295.584228515625,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431051487103,1.0904487091067953e-08,0.0010430943220853,-0.0276146102696657,0.0,0.0,0.0,-0.0102186370640993,60.0,15.68784523010254,0.0,-7.418490355348696e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,9.782913548406214e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,0.000103019461676,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,7.609003660036251e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058837890625,0.0,0.0,0.0001030191415338,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,0.000488672289066,286.90399169921875,294.1499938964844,295.5284423828125,293.4076843261719,295.8670349121094,295.5663452148437,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424148058518,1.0823767659928762e-08,0.0010424039792269,-0.027403324842453,0.0,0.0,0.0,-0.0101786209270358,60.0,15.642086029052734,0.0,-7.408674917996906e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,9.782913548406214e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,0.000103019461676,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,7.609003660036251e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058837890625,0.0,0.0,0.0001030191415338,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,0.000488672289066,286.90399169921875,294.1499938964844,295.5284423828125,293.4076843261719,295.8670349121094,295.5663452148437,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424148058518,1.0823767659928762e-08,0.0010424039792269,-0.027403324842453,0.0,0.0,0.0,-0.0101786209270358,60.0,15.642086029052734,0.0,-7.408674917996906e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,9.777541708899662e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,0.0001029628911055,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,7.604825077578425e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001029625709634,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,0.0004884040099568,286.8808898925781,294.1499938964844,295.5107116699219,293.4097595214844,295.860595703125,295.548583984375,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418416932225,1.0756751933627129e-08,0.0010418308665975,-0.0272279065102338,0.0,0.0,0.0,-0.0101453978568315,60.0,15.598633766174316,0.0,-7.400531387702358e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,9.777541708899662e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,0.0001029628911055,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,7.604825077578425e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001029625709634,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,0.0004884040099568,286.8808898925781,294.1499938964844,295.5107116699219,293.4097595214844,295.860595703125,295.548583984375,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418416932225,1.0756751933627129e-08,0.0010418308665975,-0.0272279065102338,0.0,0.0,0.0,-0.0101453978568315,60.0,15.598633766174316,0.0,-7.400531387702358e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88397216796875,0.0,0.0,9.77337476797402e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0001029190025292,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,7.601582910865545e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.000102918689663,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,0.0004881959175691,286.8581237792969,294.1499938964844,295.4930419921875,293.4114074707031,295.8538818359375,295.53094482421875,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413968702778,1.0704743758083168e-08,0.0010413861600682,-0.027091771364212,0.0,0.0,0.0,-0.0101196151226758,60.0,15.557774543762209,0.0,-7.394213952238715e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88397216796875,0.0,0.0,9.77337476797402e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0001029190025292,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,7.601582910865545e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.000102918689663,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,0.0004881959175691,286.8581237792969,294.1499938964844,295.4930419921875,293.4114074707031,295.8538818359375,295.53094482421875,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413968702778,1.0704743758083168e-08,0.0010413861600682,-0.027091771364212,0.0,0.0,0.0,-0.0101196151226758,60.0,15.557774543762209,0.0,-7.394213952238715e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,9.771483746590091e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0001028990809572,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,7.600111712235957e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,0.000102898775367,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,0.000488101504743,286.8468017578125,294.1499938964844,295.4842224121094,293.4120483398437,295.8504638671875,295.5221252441406,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041195122525,1.0681141304758056e-08,0.0010411844123154,-0.027029987424612,0.0,0.0,0.0,-0.010107914917171,60.0,15.537941932678224,0.0,-7.391348333385396e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,9.769973257789388e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.0001028831684379,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,7.598935917485505e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0001028828628477,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0004880260676145,286.8355407714844,294.1499938964844,295.47540283203125,293.4125671386719,295.8470153808594,295.5133361816406,285.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662274618766789e-08,0.0010410230606794,-0.0269806012511253,0.0,0.0,0.0,-0.0100985616445541,60.0,15.518509864807127,0.0,-7.389057543605304e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516540527344,0.0,0.0,9.767710434971376e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,0.0001028593396767,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,7.597175863338634e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414611816406,0.0,0.0,0.0001028590340865,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,0.0004879130865447,286.813232421875,294.1499938964844,295.4577941894531,293.4132385253906,295.8399353027344,295.49578857421875,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634000346954052e-08,0.001040781266056,-0.0269065890461206,0.0,0.0,0.0,-0.0100845452398061,60.0,15.480949401855469,0.0,-7.385625622191584e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516540527344,0.0,0.0,9.767710434971376e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,0.0001028593396767,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,7.597175863338634e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414611816406,0.0,0.0,0.0001028590340865,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,0.0004879130865447,286.813232421875,294.1499938964844,295.4577941894531,293.4132385253906,295.8399353027344,295.49578857421875,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634000346954052e-08,0.001040781266056,-0.0269065890461206,0.0,0.0,0.0,-0.0100845452398061,60.0,15.480949401855469,0.0,-7.385625622191584e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356628417969,0.0,0.0,9.766356379259378e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,0.0001028450715239,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,7.596121577080339e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,0.0001028447659336,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0004878455074504,286.79119873046875,294.1499938964844,295.44012451171875,293.4133605957031,295.8326721191406,295.4781799316406,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406468063592,1.0617046797278816e-08,0.0010406360961496,-0.026862209662795,0.0,0.0,0.0,-0.0100761400535702,60.0,15.4450101852417,0.0,-7.383567890428824e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356628417969,0.0,0.0,9.766356379259378e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,0.0001028450715239,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,7.596121577080339e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,0.0001028447659336,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0004878455074504,286.79119873046875,294.1499938964844,295.44012451171875,293.4133605957031,295.8326721191406,295.4781799316406,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406468063592,1.0617046797278816e-08,0.0010406360961496,-0.026862209662795,0.0,0.0,0.0,-0.0100761400535702,60.0,15.4450101852417,0.0,-7.383567890428824e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,9.765773575054482e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,0.0001028389233397,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,7.595667557325214e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.809814453125,0.0,0.0,0.0001028386323014,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182983398437,0.0,0.0,0.0004878164618276,286.7693786621094,294.1499938964844,295.42236328125,293.41290283203125,295.8251953125,295.4605712890625,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609706002639996e-08,0.0010405732318758,-0.0268429964780807,0.0,0.0,0.0,-0.0100725004449486,60.0,15.41025161743164,0.0,-7.382677580380914e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,9.765773575054482e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,0.0001028389233397,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,7.595667557325214e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.809814453125,0.0,0.0,0.0001028386323014,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182983398437,0.0,0.0,0.0004878164618276,286.7693786621094,294.1499938964844,295.42236328125,293.41290283203125,295.8251953125,295.4605712890625,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609706002639996e-08,0.0010405732318758,-0.0268429964780807,0.0,0.0,0.0,-0.0100725004449486,60.0,15.41025161743164,0.0,-7.382677580380914e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,9.766074072103947e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.0001028420811053,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,7.595900387968868e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,0.000102841790067,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0004878315376117,286.7478332519531,294.1499938964844,295.4045104980469,293.4118347167969,295.8175354003906,295.44287109375,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040615257807,1.061336973862126e-08,0.0010406046640127,-0.0268525853753089,0.0,0.0,0.0,-0.0100743165239691,60.0,15.376508712768556,0.0,-7.383121669590764e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,9.766074072103947e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.0001028420811053,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,7.595900387968868e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,0.000102841790067,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0004878315376117,286.7478332519531,294.1499938964844,295.4045104980469,293.4118347167969,295.8175354003906,295.44287109375,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040615257807,1.061336973862126e-08,0.0010406046640127,-0.0268525853753089,0.0,0.0,0.0,-0.0100743165239691,60.0,15.376508712768556,0.0,-7.383121669590764e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,9.766447328729556e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.0001028460101224,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,7.596189971081913e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001028457190841,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,0.0004878501931671,286.73712158203125,294.1499938964844,295.3955383300781,293.4110412597656,295.8136291503906,295.4339904785156,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406548390164,1.0617979384619504e-08,0.0010406442452222,-0.0268646515905857,0.0,0.0,0.0,-0.0100766029208898,60.0,15.35995864868164,0.0,-7.383680866723807e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,9.767066512722522e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001028525293804,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,7.596671639475971e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001028522383421,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0004878811596427,286.7264709472656,294.1499938964844,295.38653564453125,293.4100952148437,295.8096923828125,295.4250793457031,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040720497258,1.062565768705781e-08,0.0010407097870483,-0.026884751394391,0.0,0.0,0.0,-0.0100804083049297,60.0,15.343560218811035,0.0,-7.384613098793126e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
