time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873820,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,9.769392636371776e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.0001028770129778,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,7.598479714943096e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0001028767292154,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,0.0004879974003415,286.7054443359375,294.1499938964844,295.3683776855469,293.4076843261719,295.8016662597656,295.4071350097656,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409675305709,1.0654560789191692e-08,0.0010409569367766,-0.0269604083150625,0.0,0.0,0.0,-0.0100947367027401,60.0,15.311712265014648,0.0,-7.388121048279572e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,9.769392636371776e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.0001028770129778,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,7.598479714943096e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0001028767292154,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,0.0004879974003415,286.7054443359375,294.1499938964844,295.3683776855469,293.4076843261719,295.8016662597656,295.4071350097656,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409675305709,1.0654560789191692e-08,0.0010409569367766,-0.0269604083150625,0.0,0.0,0.0,-0.0100947367027401,60.0,15.311712265014648,0.0,-7.388121048279572e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,9.771982877282426e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.000102904275991,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,7.60049297241494e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0001029039922286,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557067871094,0.0,0.0,0.0004881268250755,286.6845703125,294.1499938964844,295.3500061035156,293.404541015625,295.79345703125,295.3890380859375,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412421543151,1.0686753704192142e-08,0.0010412314441055,-0.0270446799695491,0.0,0.0,0.0,-0.0101106921210885,60.0,15.280004501342772,0.0,-7.39202974386899e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,9.771982877282426e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.000102904275991,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,7.60049297241494e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0001029039922286,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557067871094,0.0,0.0,0.0004881268250755,286.6845703125,294.1499938964844,295.3500061035156,293.404541015625,295.79345703125,295.3890380859375,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412421543151,1.0686753704192142e-08,0.0010412314441055,-0.0270446799695491,0.0,0.0,0.0,-0.0101106921210885,60.0,15.280004501342772,0.0,-7.39202974386899e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,9.782113193068652e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0001030109488056,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,7.608371379319578e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0001030106650432,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0004886328824795,286.6639404296875,294.1499938964844,295.3316955566406,293.4010009765625,295.7850646972656,295.3707580566406,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423203930258,1.0812899020606892e-08,0.0010423095664009,-0.027374880388379,0.0,0.0,0.0,-0.010173225775361,60.0,15.25321102142334,0.0,-7.407354729593862e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,9.782113193068652e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0001030109488056,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,7.608371379319578e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0001030106650432,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0004886328824795,286.6639404296875,294.1499938964844,295.3316955566406,293.4010009765625,295.7850646972656,295.3707580566406,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423203930258,1.0812899020606892e-08,0.0010423095664009,-0.027374880388379,0.0,0.0,0.0,-0.010173225775361,60.0,15.25321102142334,0.0,-7.407354729593862e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,9.807344031287356e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001032766303978,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,7.627995364600793e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0001032763611874,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0004898932529613,286.6435241699219,294.1499938964844,295.31378173828125,293.3973999023437,295.7764587402344,295.3521728515625,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450079571455,1.1127198717986177e-08,0.0010449967812746,-0.0281975511461496,0.0,0.0,0.0,-0.0103290351107716,60.0,15.241061210632324,-0.0,-7.445605376688037e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,9.807344031287356e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001032766303978,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,7.627995364600793e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0001032763611874,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0004898932529613,286.6435241699219,294.1499938964844,295.31378173828125,293.3973999023437,295.7764587402344,295.3521728515625,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450079571455,1.1127198717986177e-08,0.0010449967812746,-0.0281975511461496,0.0,0.0,0.0,-0.0103290351107716,60.0,15.241061210632324,-0.0,-7.445605376688037e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,9.824610606301576e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,0.0001034584565786,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,7.641424599569291e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0001034581800922,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0004907557740807,286.6333923339844,294.1499938964844,295.304931640625,293.39556884765625,295.7720947265625,295.3428039550781,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046848250553,1.1342303096739672e-08,0.0010468368418514,-0.0287605486810207,0.0,0.0,0.0,-0.0104356752708554,60.0,15.241659164428713,-0.0,-7.471841456663243e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,9.846246393863112e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0001036862959153,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,7.658252434339374e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.000103686019429,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096862792969,0.0,0.0,0.0004918365739285,286.6233215332031,294.1499938964844,295.2961730957031,293.3937683105469,295.7676696777344,295.3333435058594,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491529246792,1.1611852812620782e-08,0.001049141283147,-0.0294660124927759,0.0,0.0,0.0,-0.0105693005025386,60.0,15.247247695922852,-0.0,-7.504782928435817e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.900475561153144e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,0.0001042573494487,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,7.700429705437273e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,0.0001042570802383,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0004945454420521,286.6032409667969,294.1499938964844,295.2789001464844,293.3900756835937,295.7586669921875,295.3143005371094,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549295693635,1.2287475925631952e-08,0.0010549173457548,-0.0312340520322322,0.0,0.0,0.0,-0.0109042301774024,60.0,15.273072242736816,-0.0,-7.587667738562234e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.900475561153144e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,0.0001042573494487,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,7.700429705437273e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,0.0001042570802383,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0004945454420521,286.6032409667969,294.1499938964844,295.2789001464844,293.3900756835937,295.7586669921875,295.3143005371094,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549295693635,1.2287475925631952e-08,0.0010549173457548,-0.0312340520322322,0.0,0.0,0.0,-0.0109042301774024,60.0,15.273072242736816,-0.0,-7.587667738562234e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,9.967615187633784e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.000104964361526,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,7.752649253234267e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001049640923156,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0004978992510586,286.58331298828125,294.1499938964844,295.26190185546875,293.3863830566406,295.7494812011719,295.2951354980469,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620818939059,1.3123970354911309e-08,0.0010620687389746,-0.0334226749837398,0.0,0.0,0.0,-0.0113189099356532,60.0,15.316393852233888,-0.0,-7.690918124581003e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,9.967615187633784e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.000104964361526,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,7.752649253234267e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001049640923156,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0004978992510586,286.58331298828125,294.1499938964844,295.26190185546875,293.3863830566406,295.7494812011719,295.2951354980469,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620818939059,1.3123970354911309e-08,0.0010620687389746,-0.0334226749837398,0.0,0.0,0.0,-0.0113189099356532,60.0,15.316393852233888,-0.0,-7.690918124581003e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,0.0001004781806841,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.000105808932858,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,7.815028948243707e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.0001058086636476,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.000501905567944,286.5635070800781,294.1499938964844,295.2451477050781,293.3826599121094,295.74005126953125,295.2759094238281,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706272441893,1.4123243019525944e-08,0.0010706131579354,-0.0360365696251392,0.0,0.0,0.0,-0.0118142906576395,60.0,15.379205703735352,-0.0,-7.815174285497052e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,0.0001004781806841,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.000105808932858,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,7.815028948243707e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.0001058086636476,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.000501905567944,286.5635070800781,294.1499938964844,295.2451477050781,293.3826599121094,295.74005126953125,295.2759094238281,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706272441893,1.4123243019525944e-08,0.0010706131579354,-0.0360365696251392,0.0,0.0,0.0,-0.0118142906576395,60.0,15.379205703735352,-0.0,-7.815174285497052e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001013862347463,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001067651537596,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,7.885655213613063e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0001067648845491,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.000506441516336,286.54376220703125,294.1499938964844,295.2286376953125,293.37890625,295.7304077148437,295.2568054199219,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803018230944,1.5254633112249394e-08,0.0010802865726873,-0.0389951802790164,0.0,0.0,0.0,-0.0123751638457179,60.0,15.458019256591797,-0.0,-7.957059011687306e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001013862347463,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001067651537596,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,7.885655213613063e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0001067648845491,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.000506441516336,286.54376220703125,294.1499938964844,295.2286376953125,293.37890625,295.7304077148437,295.2568054199219,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803018230944,1.5254633112249394e-08,0.0010802865726873,-0.0389951802790164,0.0,0.0,0.0,-0.0123751638457179,60.0,15.458019256591797,-0.0,-7.957059011687306e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001018733455566,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,0.0001072780942195,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,7.923541124910116e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.000107277832285,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0005088747129775,286.533935546875,294.1499938964844,295.220458984375,293.37701416015625,295.7254943847656,295.2473449707031,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854924330487,1.5861555624496766e-08,0.0010854764841496,-0.0405818857252597,0.0,0.0,0.0,-0.0126760425046086,60.0,15.502894401550291,-0.0,-8.033697440623656e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001023757649818,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,0.0001078071654774,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,7.962618110468611e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.0001078069035429,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0005113843944855,286.5241394042969,294.1499938964844,295.2123107910156,293.3751525878906,295.72052001953125,295.2379455566406,285.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090845442377,1.6487557985556123e-08,0.0010908289114013,-0.0422181561589241,0.0,0.0,0.0,-0.0129863759502768,60.0,15.55060863494873,-0.0,-8.113129013054279e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001033994267345,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0001088851277017,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,8.042236004257575e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0001088848657673,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0005164978210814,286.5046081542969,294.1499938964844,295.1961669921875,293.3713684082031,295.71044921875,295.21942138671875,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017519282177,1.7763031934237006e-08,0.0011017341166734,-0.0455509983003139,0.0,0.0,0.0,-0.0136186769232153,60.0,15.651695251464844,-0.0,-8.276177254629148e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001033994267345,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0001088851277017,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,8.042236004257575e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0001088848657673,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0005164978210814,286.5046081542969,294.1499938964844,295.1961669921875,293.3713684082031,295.71044921875,295.21942138671875,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017519282177,1.7763031934237006e-08,0.0011017341166734,-0.0455509983003139,0.0,0.0,0.0,-0.0136186769232153,60.0,15.651695251464844,-0.0,-8.276177254629148e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001044146411004,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0001099541987059,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,8.121196879073977e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0001099539367714,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,0.0005215690471231,286.4851379394531,294.1499938964844,295.18017578125,293.3676147460937,295.7001647949219,295.2012939453125,285.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125697055831,1.9027998732212843e-08,0.0011125507298856,-0.0488549098372459,0.0,0.0,0.0,-0.0142457755282521,60.0,15.756348609924316,-0.0,-8.439482712674362e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001044146411004,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0001099541987059,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,8.121196879073977e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0001099539367714,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,0.0005215690471231,286.4851379394531,294.1499938964844,295.18017578125,293.3676147460937,295.7001647949219,295.2012939453125,285.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125697055831,1.9027998732212843e-08,0.0011125507298856,-0.0488549098372459,0.0,0.0,0.0,-0.0142457755282521,60.0,15.756348609924316,-0.0,-8.439482712674362e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0001053423475241,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0001109311197069,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,8.193351823138073e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001109308577724,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0005262031918391,286.4658203125,294.1499938964844,295.164306640625,293.36383056640625,295.6896667480469,295.18365478515625,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224544141441,2.018393630009996e-08,0.0011224342742934,-0.0518726892769336,0.0,0.0,0.0,-0.0148188201710581,60.0,15.856446266174316,-0.0,-8.590105693428995e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,0.0001053423475241,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0001109311197069,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,8.193351823138073e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001109308577724,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0005262031918391,286.4658203125,294.1499938964844,295.164306640625,293.36383056640625,295.6896667480469,295.18365478515625,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224544141441,2.018393630009996e-08,0.0011224342742934,-0.0518726892769336,0.0,0.0,0.0,-0.0148188201710581,60.0,15.856446266174316,-0.0,-8.590105693428995e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0001061185321304,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001117484716814,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,8.253721171058714e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,0.000111748209747,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.0005300804041326,286.4466247558594,294.1499938964844,295.1485595703125,293.3600769042969,295.6789855957031,295.1664733886719,285.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307253735139,2.1151063123170388e-08,0.0011307041859254,-0.0543964728713035,0.0,0.0,0.0,-0.0152982668951153,60.0,15.9434814453125,-0.0,-8.717147892411958e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0001061185321304,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001117484716814,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,8.253721171058714e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,0.000111748209747,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.0005300804041326,286.4466247558594,294.1499938964844,295.1485595703125,293.3600769042969,295.6789855957031,295.1664733886719,285.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307253735139,2.1151063123170388e-08,0.0011307041859254,-0.0543964728713035,0.0,0.0,0.0,-0.0152982668951153,60.0,15.9434814453125,-0.0,-8.717147892411958e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0001064186217263,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001120644810725,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,8.277060987893492e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001120642191381,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0005315794260241,286.4371032714844,294.1499938964844,295.14068603515625,293.35821533203125,295.673583984375,295.1580505371094,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339210905134,2.1524973803366265e-08,0.0011338995536789,-0.0553719475865364,0.0,0.0,0.0,-0.0154836205765604,60.0,15.977991104125977,-0.0,-8.766514270064364e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0001066547411028,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0001123131223721,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,8.295426232507452e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,0.0001123128677136,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0005327588878571,286.4276428222656,294.1499938964844,295.1328430175781,293.3563232421875,295.66815185546875,295.1497497558594,285.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364369420334,2.1819170470394056e-08,0.0011364151723682,-0.0561393573880195,0.0,0.0,0.0,-0.0156294666230678,60.0,16.00574493408203,-0.0,-8.805454854154959e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,0.0001069545105565,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0001126287897932,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,8.31874058349058e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001126285351347,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,0.0005342563381418,286.40887451171875,294.1499938964844,295.1171569824219,293.35260009765625,295.6571655273437,295.1334228515625,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396321933716,2.219264061409376e-08,0.0011396099580451,-0.0571134015917778,0.0,0.0,0.0,-0.0158146172761917,60.0,16.04018783569336,-0.0,-8.855010946717814e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,0.0001069545105565,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0001126287897932,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,8.31874058349058e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001126285351347,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,0.0005342563381418,286.40887451171875,294.1499938964844,295.1171569824219,293.35260009765625,295.6571655273437,295.1334228515625,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396321933716,2.219264061409376e-08,0.0011396099580451,-0.0571134015917778,0.0,0.0,0.0,-0.0158146172761917,60.0,16.04018783569336,-0.0,-8.855010946717814e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001067459161276,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0001124091213569,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,8.302515925606713e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001124088739743,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0005332144792191,286.39044189453125,294.1499938964844,295.1015014648437,293.3489074707031,295.6461181640625,295.1175231933594,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374102905392,2.1932631710797068e-08,0.0011373882880434,-0.0564352869987487,0.0,0.0,0.0,-0.0156857296824455,60.0,16.027385711669922,-0.0,-8.820494912242793e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001067459161276,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0001124091213569,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,8.302515925606713e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001124088739743,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0005332144792191,286.39044189453125,294.1499938964844,295.1015014648437,293.3489074707031,295.6461181640625,295.1175231933594,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374102905392,2.1932631710797068e-08,0.0011373882880434,-0.0564352869987487,0.0,0.0,0.0,-0.0156857296824455,60.0,16.027385711669922,-0.0,-8.820494912242793e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.000105910046841,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0001115288905566,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,8.237502333940938e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.00011152865045,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0005290391854941,286.3724060058594,294.1499938964844,295.0858459472656,293.3452453613281,295.6350402832031,295.10211181640625,285.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285049840807,2.089095296753385e-08,0.0011284840293228,-0.0537177957594394,0.0,0.0,0.0,-0.0151693392544984,60.0,15.945130348205566,-0.0,-8.682887653321816e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.000105910046841,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0001115288905566,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,8.237502333940938e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.00011152865045,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0005290391854941,286.3724060058594,294.1499938964844,295.0858459472656,293.3452453613281,295.6350402832031,295.10211181640625,285.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285049840807,2.089095296753385e-08,0.0011284840293228,-0.0537177957594394,0.0,0.0,0.0,-0.0151693392544984,60.0,15.945130348205566,-0.0,-8.682887653321816e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0001053519154083,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001109411532524,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,8.194091788027436e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0001109409131458,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.000526251271367,286.362548828125,294.1499938964844,295.0770568847656,293.3432006835937,295.6288452148437,295.0936584472656,285.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225577909499,2.0195427552494042e-08,0.0011225376510992,-0.0519026741385459,0.0,0.0,0.0,-0.014824541285634,60.0,15.874902725219728,-0.0,-8.59160849131513e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,0.0001048869889928,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001104515540646,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,8.157930278684944e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,0.000110451313958,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0005239288439042,286.3548889160156,294.1499938964844,295.07012939453125,293.34161376953125,295.6239624023437,295.08709716796875,285.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176032712683,1.961604745304157e-08,0.0011175837134942,-0.0503902770578861,0.0,0.0,0.0,-0.0145373195409774,60.0,15.813310623168944,-0.0,-8.51594066375583e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,0.0001043426746036,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0001098783613997,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,8.115593664115295e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001098781285691,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.000521209964063,286.3462829589844,294.1499938964844,295.062255859375,293.3398132324219,295.6184387207031,295.0797119140625,285.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118029942736,1.8937749146630267e-08,0.0011117840185761,-0.0486192367970943,0.0,0.0,0.0,-0.0142010599374771,60.0,15.737810134887695,-0.0,-8.427777942188187e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
