time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876160,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001037730908137,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001092785532819,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,8.071291813394055e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0001092783204512,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0005183647735975,286.3378295898437,294.1499938964844,295.0543518066406,293.3380126953125,295.6129150390625,295.0723876953125,285.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057340307161,1.8227961362526912e-08,0.0011057158699259,-0.046765498816967,0.0,0.0,0.0,-0.0138491941615939,60.0,15.657464981079102,-0.0,-8.33601276895024e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.000102615536889,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001080595829989,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,7.981259113876149e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001080593574442,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.000512582657393,286.3212280273437,294.1499938964844,295.0384826660156,293.3344421386719,295.6019287109375,295.057861328125,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934002930298,1.6785513423656084e-08,0.0010933835292235,-0.0429968386888504,0.0,0.0,0.0,-0.0131341200321912,60.0,15.489008903503418,-0.0,-8.15107128460113e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.000102615536889,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001080595829989,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,7.981259113876149e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001080593574442,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.000512582657393,286.3212280273437,294.1499938964844,295.0384826660156,293.3344421386719,295.6019287109375,295.057861328125,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934002930298,1.6785513423656084e-08,0.0010933835292235,-0.0429968386888504,0.0,0.0,0.0,-0.0131341200321912,60.0,15.489008903503418,-0.0,-8.15107128460113e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,0.0001014711087918,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001068544297595,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.892246503615752e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0001068542114808,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0005068660830147,286.3050537109375,294.1499938964844,295.0224914550781,293.3309326171875,295.5909118652344,295.0434875488281,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812042746692,1.5359429283989812e-08,0.0010811890242621,-0.039269171655178,0.0,0.0,0.0,-0.0124271474778652,60.0,15.315492630004885,-0.0,-7.970265158974146e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,0.0001014711087918,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001068544297595,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.892246503615752e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0001068542114808,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0005068660830147,286.3050537109375,294.1499938964844,295.0224914550781,293.3309326171875,295.5909118652344,295.0434875488281,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812042746692,1.5359429283989812e-08,0.0010811890242621,-0.039269171655178,0.0,0.0,0.0,-0.0124271474778652,60.0,15.315492630004885,-0.0,-7.970265158974146e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0001004005753202,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001057271001627,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.80898189987056e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,0.000105726881884,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0005015186034142,286.2893371582031,294.1499938964844,295.0063781738281,293.32745361328125,295.5799560546875,295.0292663574219,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697970865294,1.402545812823064e-08,0.0010697830002754,-0.0357808098196983,0.0,0.0,0.0,-0.0117658441886305,60.0,15.145034790039062,-0.0,-7.802970714010371e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0001004005753202,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001057271001627,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.80898189987056e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,0.000105726881884,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0005015186034142,286.2893371582031,294.1499938964844,295.0063781738281,293.32745361328125,295.5799560546875,295.0292663574219,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697970865294,1.402545812823064e-08,0.0010697830002754,-0.0357808098196983,0.0,0.0,0.0,-0.0117658441886305,60.0,15.145034790039062,-0.0,-7.802970714010371e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.942206816049291e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0001046966717694,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,7.73287465563044e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0001046964607667,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0004966308479197,286.27398681640625,294.1499938964844,294.99005126953125,293.3240661621094,295.5690002441406,295.01513671875,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593693004921,1.2806162352774209e-08,0.0010593564948067,-0.032591201364994,0.0,0.0,0.0,-0.0111613851040601,60.0,14.982638359069824,-0.0,-7.651608058267811e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.942206816049291e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0001046966717694,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,7.73287465563044e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0001046964607667,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0004966308479197,286.27398681640625,294.1499938964844,294.99005126953125,293.3240661621094,295.5690002441406,295.01513671875,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593693004921,1.2806162352774209e-08,0.0010593564948067,-0.032591201364994,0.0,0.0,0.0,-0.0111613851040601,60.0,14.982638359069824,-0.0,-7.651608058267811e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.898222924675792e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0001042334988596,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,7.698664558120072e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0001042332878569,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0004944337997585,286.2665100097656,294.1499938964844,294.9818115234375,293.3223571777344,295.5635070800781,295.008056640625,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546835837885,1.2258095871686692e-08,0.0010546713601797,-0.0311571657657623,0.0,0.0,0.0,-0.0108896913006901,60.0,14.90652084350586,-0.0,-7.58405320766542e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.85704391496256e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.0001037998590618,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,7.666635792702436e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.000103799648059,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0004923768574371,286.25909423828125,294.1499938964844,294.9735412597656,293.3207092285156,295.5580139160156,295.0010070800781,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502958903089,1.1744979211414376e-08,0.0010502841323614,-0.0298144072294235,0.0,0.0,0.0,-0.010635320097208,60.0,14.83358669281006,-0.0,-7.521077804995002e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,9.78406533249654e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0001030313505907,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,7.609873864566907e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001030311468639,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0004887314862571,286.2445373535156,294.1499938964844,294.956787109375,293.3174133300781,295.5470275878906,294.9868469238281,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042517600581,1.0835619512761241e-08,0.0010425067739561,-0.0274343490600585,0.0,0.0,0.0,-0.0101845040917396,60.0,14.69797420501709,-0.0,-7.410115898665026e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,9.78406533249654e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0001030313505907,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,7.609873864566907e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001030311468639,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0004887314862571,286.2445373535156,294.1499938964844,294.956787109375,293.3174133300781,295.5470275878906,294.9868469238281,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042517600581,1.0835619512761241e-08,0.0010425067739561,-0.0274343490600585,0.0,0.0,0.0,-0.0101845040917396,60.0,14.69797420501709,-0.0,-7.410115898665026e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.72311245277524e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001023894728859,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,7.562465179944411e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001023892764351,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0004856867890339,286.2303161621094,294.1499938964844,294.9397888183594,293.3141784667969,295.5360107421875,294.9725952148437,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360220912843,1.0076107059830974e-08,0.0010360119631513,-0.0254461281001567,0.0,0.0,0.0,-0.0098079796880483,60.0,14.577617645263672,-0.0,-7.31806935050372e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.72311245277524e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001023894728859,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,7.562465179944411e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001023892764351,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0004856867890339,286.2303161621094,294.1499938964844,294.9397888183594,293.3141784667969,295.5360107421875,294.9725952148437,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360220912843,1.0076107059830974e-08,0.0010360119631513,-0.0254461281001567,0.0,0.0,0.0,-0.0098079796880483,60.0,14.577617645263672,-0.0,-7.31806935050372e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.673623571870849e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0001018683251459,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.523973181378096e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.000101868128695,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0004832147678826,286.2164001464844,294.1499938964844,294.9225158691406,293.3110046386719,295.52490234375,294.9581298828125,285.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307482443749,9.4594412303195e-09,0.0010307388147339,-0.0238316264003515,0.0,0.0,0.0,-0.0095022711902856,60.0,14.47226619720459,-0.0,-7.243757949026985e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.673623571870849e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0001018683251459,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.523973181378096e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.000101868128695,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0004832147678826,286.2164001464844,294.1499938964844,294.9225158691406,293.3110046386719,295.52490234375,294.9581298828125,285.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307482443749,9.4594412303195e-09,0.0010307388147339,-0.0238316264003515,0.0,0.0,0.0,-0.0095022711902856,60.0,14.47226619720459,-0.0,-7.243757949026985e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,9.646952094044536e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.00010158745863,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,7.503227971028537e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001015872694551,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0004818825109396,286.2076416015625,294.1499938964844,294.9112854003906,293.3090209960937,295.5177917480469,294.94873046875,285.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279063135385,9.127094635630328e-09,0.0010278972331434,-0.022961426526308,0.0,0.0,0.0,-0.0093375146389007,60.0,14.412117004394531,-0.0,-7.20386523767047e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,9.634120942791924e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,0.0001014523368212,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,7.493247539969161e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,0.0001014521403703,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0004812415863852,286.2027587890625,294.1499938964844,294.9049072265625,293.30792236328125,295.5137634277344,294.9433898925781,285.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265382006764,8.967200315623813e-09,0.0010265292366966,-0.0225427486002445,0.0,0.0,0.0,-0.0092582441866397,60.0,14.380667686462402,-0.0,-7.184711847685321e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,9.618099284125492e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.000101283621916,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,7.480786007363349e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.0001012834254652,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0004804412892553,286.1960754394531,294.1499938964844,294.89599609375,293.306396484375,295.5081481933594,294.9358825683594,285.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248319013044,8.767556458622039e-09,0.0010248230537399,-0.0220199730247259,0.0,0.0,0.0,-0.0091592771932482,60.0,14.340286254882812,-0.0,-7.160832637964631e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.604079241398722e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,0.0001011359781841,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.469881529686972e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001011357890092,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0004797409928869,286.189453125,294.1499938964844,294.8869934082031,293.3049011230469,295.50250244140625,294.92828369140625,285.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023337827064,8.592849098931765e-09,0.0010233293287456,-0.0215624775737524,0.0,0.0,0.0,-0.0090726679190993,60.0,14.302711486816406,-0.0,-7.139968261071773e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,9.582074562786148e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.000100904253486,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,7.452766294591129e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0001009040643111,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.000478641828522,286.1763916015625,294.1499938964844,294.8686828613281,293.3019714355469,295.4911804199219,294.9127502441406,285.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209913598373,8.318629340919871e-09,0.0010209830943495,-0.0208443738520145,0.0,0.0,0.0,-0.0089367181062698,60.0,14.235440254211426,-0.0,-7.107281874141337e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,9.582074562786148e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.000100904253486,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,7.452766294591129e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0001009040643111,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.000478641828522,286.1763916015625,294.1499938964844,294.8686828613281,293.3019714355469,295.4911804199219,294.9127502441406,285.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209913598373,8.318629340919871e-09,0.0010209830943495,-0.0208443738520145,0.0,0.0,0.0,-0.0089367181062698,60.0,14.235440254211426,-0.0,-7.107281874141337e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.567078814143316e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.000100746336102,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,7.441102206939831e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.000100746154203,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.0004778928414452,286.1635437011719,294.1499938964844,294.8500061035156,293.2991027832031,295.479736328125,294.8967590332031,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193932102993,8.131747719630766e-09,0.0010193850612267,-0.0203549638390541,0.0,0.0,0.0,-0.0088440729305148,60.0,14.178271293640137,-0.0,-7.085048281396666e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.567078814143316e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.000100746336102,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,7.441102206939831e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.000100746154203,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.0004778928414452,286.1635437011719,294.1499938964844,294.8500061035156,293.2991027832031,295.479736328125,294.8967590332031,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193932102993,8.131747719630766e-09,0.0010193850612267,-0.0203549638390541,0.0,0.0,0.0,-0.0088440729305148,60.0,14.178271293640137,-0.0,-7.085048281396666e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.559879981679842e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0001006705278996,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,7.435502629959956e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001006703460006,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0004775332636199,286.1509094238281,294.1499938964844,294.8268127441406,293.29351806640625,295.4681396484375,294.87969970703125,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186256840825,8.042004395747426e-09,0.0010186176514253,-0.0201199371367692,0.0,0.0,0.0,-0.0087995827198028,60.0,14.128971099853516,-0.0,-7.07438445601838e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.559879981679842e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0001006705278996,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,7.435502629959956e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001006703460006,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0004775332636199,286.1509094238281,294.1499938964844,294.8268127441406,293.29351806640625,295.4681396484375,294.87969970703125,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186256840825,8.042004395747426e-09,0.0010186176514253,-0.0201199371367692,0.0,0.0,0.0,-0.0087995827198028,60.0,14.128971099853516,-0.0,-7.07438445601838e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.558828605804592e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0001006594466161,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.43468408472836e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0001006592719932,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004774807603098,286.13848876953125,294.1499938964844,294.7954406738281,293.2826538085937,295.456298828125,294.8596496582031,285.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185131104663,8.028857578779025e-09,0.001018505077809,-0.0200855061411857,0.0,0.0,0.0,-0.0087930643931031,60.0,14.083000183105469,-0.0,-7.072822683085178e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.558828605804592e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0001006594466161,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.43468408472836e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0001006592719932,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004774807603098,286.13848876953125,294.1499938964844,294.7954406738281,293.2826538085937,295.456298828125,294.8596496582031,285.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185131104663,8.028857578779025e-09,0.001018505077809,-0.0200855061411857,0.0,0.0,0.0,-0.0087930643931031,60.0,14.083000183105469,-0.0,-7.072822683085178e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.559789759805426e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0001006695674732,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,7.435431325575337e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,0.0001006693855742,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.00047752878163,286.13238525390625,294.1499938964844,294.7768859863281,293.2753601074219,295.4501953125,294.8479309082031,285.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186152067035,8.040805354880831e-09,0.0010186071740463,-0.0201167967170476,0.0,0.0,0.0,-0.0087989876046776,60.0,14.0596284866333,-0.0,-7.074241636928491e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.561239858157931e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001006848324323,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,7.436559099005535e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001006846578093,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0004776012210641,286.1263122558594,294.1499938964844,294.7565002441406,293.2668762207031,295.4440002441406,294.8349609375,285.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187694570049,8.058849587655459e-09,0.0010187614243477,-0.0201640538871288,0.0,0.0,0.0,-0.0088079329580068,60.0,14.035466194152832,-0.0,-7.076385344362279e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,9.564169158693404e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001007156752166,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,7.438836473738775e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0001007155005936,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0004777475842274,286.1143493652344,294.1499938964844,294.71063232421875,293.2465209960937,295.43115234375,294.8050537109375,285.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095299541821532e-09,0.0010190731845796,-0.0202595125883817,0.0,0.0,0.0,-0.0088260034099221,60.0,13.98311710357666,-0.0,-7.080716812879474e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,9.564169158693404e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001007156752166,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,7.438836473738775e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0001007155005936,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0004777475842274,286.1143493652344,294.1499938964844,294.71063232421875,293.2465209960937,295.43115234375,294.8050537109375,285.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095299541821532e-09,0.0010190731845796,-0.0202595125883817,0.0,0.0,0.0,-0.0088260034099221,60.0,13.98311710357666,-0.0,-7.080716812879474e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,9.564176434651016e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001007157479762,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.438842294504866e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0001007155733532,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.000477747991681,286.1026306152344,294.1499938964844,294.6584777832031,293.22198486328125,295.4176330566406,294.7694396972656,285.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190817993134,8.095345727099357e-09,0.0010190737666562,-0.0202596317976713,0.0,0.0,0.0,-0.0088260266929864,60.0,13.922409057617188,-0.0,-7.080721786678623e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,9.564176434651016e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001007157479762,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.438842294504866e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0001007155733532,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.000477747991681,286.1026306152344,294.1499938964844,294.6584777832031,293.22198486328125,295.4176330566406,294.7694396972656,285.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190817993134,8.095345727099357e-09,0.0010190737666562,-0.0202596317976713,0.0,0.0,0.0,-0.0088260266929864,60.0,13.922409057617188,-0.0,-7.080721786678623e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,9.557295561535284e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001006432867143,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,7.433490100083873e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001006431120913,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0004774043045472,286.09112548828125,294.1499938964844,294.6006774902344,293.193603515625,295.40338134765625,294.7283020019531,285.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183486156165,8.009574337108916e-09,0.0010183405829593,-0.0200350061058998,0.0,0.0,0.0,-0.0087835071608424,60.0,13.84924602508545,-0.0,-7.070532603847823e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,9.557295561535284e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001006432867143,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,7.433490100083873e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001006431120913,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0004774043045472,286.09112548828125,294.1499938964844,294.6006774902344,293.193603515625,295.40338134765625,294.7283020019531,285.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183486156165,8.009574337108916e-09,0.0010183405829593,-0.0200350061058998,0.0,0.0,0.0,-0.0087835071608424,60.0,13.84924602508545,-0.0,-7.070532603847823e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.54595670918934e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001005238736979,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,7.42467018426396e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.0001005237063509,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0004768379440065,286.0829772949219,294.1499938964844,294.5558776855469,293.17095947265625,295.392578125,294.695556640625,285.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868266038713045e-09,0.0010171325411647,-0.01966492831707,0.0,0.0,0.0,-0.0087134558707475,60.0,13.786398887634276,-0.0,-7.053761663655679e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,9.539897291688249e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001004600708256,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,7.419957546517253e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001004599034786,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.0004765352932736,286.079833984375,294.1499938964844,294.5378112792969,293.1617126464844,295.3882751464844,294.6823425292969,285.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164947016164,7.792761991254338e-09,0.0010164870182052,-0.019467182457447,0.0,0.0,0.0,-0.0086760260164737,60.0,13.759638786315918,-0.0,-7.044808114642366e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
