time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878500,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.526302164886148e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001003168945317,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,7.409382669720799e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001003167344606,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0004758561553899,286.0743103027344,294.1499938964844,294.50469970703125,293.14459228515625,295.38037109375,294.6578674316406,285.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150461457669,7.623346398588637e-09,0.001015038578771,-0.0190234780311584,0.0,0.0,0.0,-0.0085920402780175,60.0,13.707221031188965,-0.0,-7.024740256156292e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.50974426814355e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001001425334834,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.396504224743694e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0001001423734123,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0004750291118398,286.06884765625,294.1499938964844,294.4705505371094,293.1267395019531,295.37225341796875,294.6326599121094,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132823372259,7.417028324852026e-09,0.0010132748866453,-0.0184831097722053,0.0,0.0,0.0,-0.0084897633641958,60.0,13.649970054626465,-0.0,-7.00034021861029e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.470928489463404e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.973378473659976e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.366314093815163e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,9.973362466553226e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004730902146548,286.05810546875,294.1499938964844,294.3995056152344,293.0889892578125,295.3553161621094,294.580810546875,285.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091459844261,6.933372542761162e-09,0.0010091389995068,-0.0172163024544715,0.0,0.0,0.0,-0.0082499925047159,60.0,13.5231351852417,-0.0,-6.943305663753564e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.470928489463404e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.973378473659976e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.366314093815163e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,9.973362466553226e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004730902146548,286.05810546875,294.1499938964844,294.3995056152344,293.0889892578125,295.3553161621094,294.580810546875,285.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091459844261,6.933372542761162e-09,0.0010091389995068,-0.0172163024544715,0.0,0.0,0.0,-0.0082499925047159,60.0,13.5231351852417,-0.0,-6.943305663753564e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.410140773979948e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,9.909365326166152e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.319033466046676e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.909349319059402e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0004700537829194,286.0476379394531,294.1499938964844,294.3253173828125,293.04888916015625,295.33746337890625,294.5286560058594,285.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026691015809,6.175959299525857e-09,0.0010026629315689,-0.0152322994545102,0.0,0.0,0.0,-0.0078745139762759,60.0,13.373973846435549,-0.0,-6.854457268445914e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.410140773979948e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,9.909365326166152e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.319033466046676e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.909349319059402e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0004700537829194,286.0476379394531,294.1499938964844,294.3253173828125,293.04888916015625,295.33746337890625,294.5286560058594,285.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026691015809,6.175959299525857e-09,0.0010026629315689,-0.0152322994545102,0.0,0.0,0.0,-0.0078745139762759,60.0,13.373973846435549,-0.0,-6.854457268445914e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.327594307251276e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,9.822438732953742e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,7.254830416059121e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,9.822423453442752e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0004659304686356,286.0374450683594,294.1499938964844,294.24859619140625,293.0067749023437,295.3187255859375,294.4797668457031,285.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938743896782,5.1474624562786175e-09,0.000993869267404,-0.0125379273667931,0.0,0.0,0.0,-0.0073646483942866,60.0,13.194433212280272,-0.0,-6.734724422585714e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.327594307251276e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,9.822438732953742e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,7.254830416059121e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,9.822423453442752e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0004659304686356,286.0374450683594,294.1499938964844,294.24859619140625,293.0067749023437,295.3187255859375,294.4797668457031,285.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938743896782,5.1474624562786175e-09,0.000993869267404,-0.0125379273667931,0.0,0.0,0.0,-0.0073646483942866,60.0,13.194433212280272,-0.0,-6.734724422585714e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.254339965991676e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.745298302732408e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.197853847173974e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.745283023221418e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0004622713022399,286.027587890625,294.1499938964844,294.1700134277344,292.9630432128906,295.2990417480469,294.4353942871094,285.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860681602731,4.234746775466647e-09,0.0009860638529062,-0.0101466439664363,0.0,0.0,0.0,-0.0069121718406677,60.0,13.007325172424316,-0.0,-6.629353066500698e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.254339965991676e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.745298302732408e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.197853847173974e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.745283023221418e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0004622713022399,286.027587890625,294.1499938964844,294.1700134277344,292.9630432128906,295.2990417480469,294.4353942871094,285.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860681602731,4.234746775466647e-09,0.0009860638529062,-0.0101466439664363,0.0,0.0,0.0,-0.0069121718406677,60.0,13.007325172424316,-0.0,-6.629353066500698e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.21983300941065e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.708959987619892e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,7.171015022322536e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.708945435704663e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0004605476278811,286.02276611328125,294.1499938964844,294.13018798828125,292.9407043457031,295.2888488769531,294.4158630371094,285.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823917644098,3.804808912377666e-09,0.0009823879227042,-0.0090201590210199,0.0,0.0,0.0,-0.0066990354098379,60.0,12.91451644897461,-0.0,-6.580005162959425e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,9.187687828671189e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.675109322415663e-05,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,7.146012649172917e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,9.675094042904676e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,0.0004589419113472,286.0180358886719,294.1499938964844,294.09014892578125,292.9180908203125,295.27838134765625,294.3978271484375,285.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789663599804,3.404290405129018e-09,0.000978962983936,-0.0079707261174917,0.0,0.0,0.0,-0.0065004806965589,60.0,12.823160171508787,-0.0,-6.534199314955913e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.130618127528578e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.615012095309794e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,7.10162494215183e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,9.614996815798804e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0004560912202578,286.0087280273437,294.1499938964844,294.0096435546875,292.8722839355469,295.2568054199219,294.36590576171875,285.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728840668685,2.6932365226883803e-09,0.0009728813893161,-0.0061075720004737,0.0,0.0,0.0,-0.0061479737050831,60.0,12.64621925354004,-0.0,-6.453273471151988e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.130618127528578e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.615012095309794e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,7.10162494215183e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,9.614996815798804e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0004560912202578,286.0087280273437,294.1499938964844,294.0096435546875,292.8722839355469,295.2568054199219,294.36590576171875,285.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728840668685,2.6932365226883803e-09,0.0009728813893161,-0.0061075720004737,0.0,0.0,0.0,-0.0061479737050831,60.0,12.64621925354004,-0.0,-6.453273471151988e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.085790225071833e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.567805682308972e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,7.066757825668901e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.567791130393744e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0004538520006462,285.9996643066406,294.1499938964844,293.9291687011719,292.8260498046875,295.23419189453125,294.3395080566406,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681069059297,2.134699750300228e-09,0.0009681047522462,-0.0046440088190138,0.0,0.0,0.0,-0.005871080327779,60.0,12.480998039245604,-0.0,-6.390058615579619e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.085790225071833e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.567805682308972e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,7.066757825668901e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.567791130393744e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0004538520006462,285.9996643066406,294.1499938964844,293.9291687011719,292.8260498046875,295.23419189453125,294.3395080566406,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681069059297,2.134699750300228e-09,0.0009681047522462,-0.0046440088190138,0.0,0.0,0.0,-0.005871080327779,60.0,12.480998039245604,-0.0,-6.390058615579619e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.026203770190476e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,9.505057096248493e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,7.020412158453837e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.505042544333264e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0004508755519054,285.87188720703125,294.1499938964844,293.84930419921875,292.7797546386719,295.1798095703125,294.3049621582031,285.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015663742087781,1.9978994014735463e-09,0.0015663721133023,-0.0036861135158687,0.0,0.0,0.0,-0.0088164713233709,60.0,16.603107452392578,-0.0,-6.306517263965361e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.026203770190476e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,9.505057096248493e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,7.020412158453837e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.505042544333264e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0004508755519054,285.87188720703125,294.1499938964844,293.84930419921875,292.7797546386719,295.1798095703125,294.3049621582031,285.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015663742087781,1.9978994014735463e-09,0.0015663721133023,-0.0036861135158687,0.0,0.0,0.0,-0.0088164713233709,60.0,16.603107452392578,-0.0,-6.306517263965361e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.031543595483528e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.510679956292734e-05,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,7.024565275060013e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.510666131973268e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0004511423176154,286.0344543457031,294.1499938964844,293.7862854003906,292.74298095703125,294.8291015625,294.1419372558594,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469383512623,1.4433763073640191e-09,0.0009469368960708,-0.0028477129526436,0.0,0.0,0.0,-0.0054516736418008,60.0,20.628177642822266,-0.0,-6.313975831062636e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,9.027474879985677e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.506395872449502e-05,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,7.021400961093605e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.506381320534274e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0004509391146712,286.0326843261719,294.1499938964844,293.7707214355469,292.7338256835937,294.8249816894531,294.1393737792969,285.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009559622267261,1.4021573901956683e-09,0.0009559608297422,-0.0027303250972181,0.0,0.0,0.0,-0.0054783709347248,60.0,18.655303955078125,-0.0,-6.308287936462875e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,9.032068192027508e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,9.51123220147565e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.024973456282169e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.511218377156184e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0004511685401666,286.0306396484375,294.1499938964844,293.7320861816406,292.71112060546875,294.8180847167969,294.13330078125,285.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006352860364131,1.1376918296335248e-09,0.0006352849304676,-0.0023557203821837,0.0,0.0,0.0,-0.0037467393558472,60.0,14.151810646057127,-0.0,-6.314707690080469e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.013765520649032e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.491958189755678e-05,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,7.010737317614257e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,9.491944365436213e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0004502543015405,286.0077209472656,294.1499938964844,293.6940002441406,292.68865966796875,294.8085632324219,294.1282653808594,285.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009174945298582,1.1942643540763243e-09,0.000917493365705,-0.0022222427651286,0.0,0.0,0.0,-0.0051908851601183,60.0,13.106549263000488,-0.0,-6.289139520276876e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.003935701912269e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.48160668485798e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,7.003091741353273e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.481592860538512e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0004497632908169,286.0052490234375,294.1499938964844,293.61981201171875,292.6446838378906,294.79058837890625,294.1190490722656,285.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847747812978,1.0400447170155758e-09,0.0008847737335599,-0.001849518623203,0.0,0.0,0.0,-0.0049565928056836,60.0,11.741792678833008,-0.0,-6.275426756019442e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.003935701912269e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.48160668485798e-05,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,7.003091741353273e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.481592860538512e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0004497632908169,286.0052490234375,294.1499938964844,293.61981201171875,292.6446838378906,294.79058837890625,294.1190490722656,285.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008847747812978,1.0400447170155758e-09,0.0008847737335599,-0.001849518623203,0.0,0.0,0.0,-0.0049565928056836,60.0,11.741792678833008,-0.0,-6.275426756019442e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.003821469377726e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.481486631557344e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,7.003002247074619e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.481472807237878e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004497576446738,286.0648803710937,294.1499938964844,293.5487670898437,292.6023254394531,294.7762756347656,294.1060791015625,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006464246544055,7.99872945655977e-10,0.0006464238394983,-0.0014564545126631,0.0,0.0,0.0,-0.0036497781984508,60.0,9.157174110412598,-0.0,-6.275264041732953e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.003821469377726e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.481486631557344e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,7.003002247074619e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.481472807237878e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004497576446738,286.0648803710937,294.1499938964844,293.5487670898437,292.6023254394531,294.7762756347656,294.1060791015625,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006464246544055,7.99872945655977e-10,0.0006464238394983,-0.0014564545126631,0.0,0.0,0.0,-0.0036497781984508,60.0,9.157174110412598,-0.0,-6.275264041732953e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.003391460282728e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.481033339397982e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.002667553024366e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,9.481019515078516e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004497361660469,286.055908203125,294.1499938964844,293.48150634765625,292.5619506835937,294.7450561523437,294.0948181152344,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004141311801504,5.618784881811223e-10,0.0004141306271776,-0.0010630571050569,0.0,0.0,0.0,-0.0023744064383208,60.0,8.244091987609863,-0.0,-6.274662212035764e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.003391460282728e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.481033339397982e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.002667553024366e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,9.481019515078516e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004497361660469,286.055908203125,294.1499938964844,293.48150634765625,292.5619506835937,294.7450561523437,294.0948181152344,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004141311801504,5.618784881811223e-10,0.0004141306271776,-0.0010630571050569,0.0,0.0,0.0,-0.0023744064383208,60.0,8.244091987609863,-0.0,-6.274662212035764e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,3.1243871490005404e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,3.290139648015611e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,2.4300890800077468e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,3.2901352824410424e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0001560689415782,286.06591796875,294.1499938964844,293.41864013671875,292.5240478515625,294.7127380371094,294.08453369140625,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340533003211,4.175318979449116e-10,0.0003340528637636,-0.0007636455120518,0.0,0.0,0.0,-0.0018814541399478,60.0,6.764987945556641,-0.0,-7.556272940689723e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,3.1243871490005404e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,3.290139648015611e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,2.4300890800077468e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,3.2901352824410424e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0001560689415782,286.06591796875,294.1499938964844,293.41864013671875,292.5240478515625,294.7127380371094,294.08453369140625,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340533003211,4.175318979449116e-10,0.0003340528637636,-0.0007636455120518,0.0,0.0,0.0,-0.0018814541399478,60.0,6.764987945556641,-0.0,-7.556272940689723e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.04479093151167e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.524629422230646e-05,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,7.034868031041697e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.52461559791118e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,0.00045180413872,286.07391357421875,294.1499938964844,293.3890686035156,292.5061340332031,294.5874938964844,293.9900207519531,285.685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0009155409061349,-2.585411607025634e-10,-0.0009155406733043,-0.0002358317578909,0.0,0.0,0.0,0.0046805939637124,60.0,7.116604804992676,-0.0,-6.3324996801839e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,2.051083902188111e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,2.159896757802926e-05,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,1.5952944522723556e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,2.15989366552094e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001024554585455,286.0714111328125,294.1499938964844,293.3608093261719,292.4889831542969,294.5594177246094,293.9909362792969,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001953074970515,2.5007088066963945e-10,0.0001953072496689,-0.0004621334956027,0.0,0.0,0.0,-0.0011036628857254,60.0,6.374324798583984,-0.0,-3.2564544394375604e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,1.1380274372640995e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,1.1984012417087795e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,8.85136250872165e-06,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,1.1983996046183163e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,5.684658754034899e-05,286.07196044921875,294.1499938964844,293.30865478515625,292.4572448730469,294.5560302734375,293.99224853515625,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212804709211,1.5168605260740264e-10,0.000121280318126,-0.0002775049360934,0.0,0.0,0.0,-0.0006831350037828,60.0,4.067174434661865,-0.0,-1.0024980845457776e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,1.1380274372640995e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,1.1984012417087795e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,8.85136250872165e-06,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,1.1983996046183163e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,5.684658754034899e-05,286.07196044921875,294.1499938964844,293.30865478515625,292.4572448730469,294.5560302734375,293.99224853515625,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212804709211,1.5168605260740264e-10,0.000121280318126,-0.0002775049360934,0.0,0.0,0.0,-0.0006831350037828,60.0,4.067174434661865,-0.0,-1.0024980845457776e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,5.807530214951839e-06,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,6.115627002145629e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,4.516987246461213e-06,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,6.1156183619459625e-06,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,2.9009692298131995e-05,286.07257080078125,294.1499938964844,293.2628173828125,292.42919921875,294.5551452636719,293.9928283691406,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.188155384734273e-05,7.739795609973399e-11,6.188147381180897e-05,-0.0001415991428075,0.0,0.0,0.0,-0.0003485608904156,60.0,2.8728249073028564,-0.0,-2.6107244144313313e-10,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,5.807530214951839e-06,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,6.115627002145629e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,4.516987246461213e-06,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,6.1156183619459625e-06,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,2.9009692298131995e-05,286.07257080078125,294.1499938964844,293.2628173828125,292.42919921875,294.5551452636719,293.9928283691406,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.188155384734273e-05,7.739795609973399e-11,6.188147381180897e-05,-0.0001415991428075,0.0,0.0,0.0,-0.0003485608904156,60.0,2.8728249073028564,-0.0,-2.6107244144313313e-10,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,2.6090947358170524e-06,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,2.747510507106199e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,2.0293045963626355e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,2.7475066417537164e-06,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,1.3032912647759076e-05,286.0723571777344,294.1499938964844,293.223876953125,292.40533447265625,294.5551147460937,293.9929504394531,285.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7801206670119427e-05,3.477210880342696e-11,2.780117029033136e-05,-6.361534906318411e-05,0.0,0.0,0.0,-0.0001565961138112,60.0,2.169065475463867,-0.0,-5.269358560600068e-11,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,2.6090947358170524e-06,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,2.747510507106199e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,2.0293045963626355e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,2.7475066417537164e-06,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,1.3032912647759076e-05,286.0723571777344,294.1499938964844,293.223876953125,292.40533447265625,294.5551147460937,293.9929504394531,285.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7801206670119427e-05,3.477210880342696e-11,2.780117029033136e-05,-6.361534906318411e-05,0.0,0.0,0.0,-0.0001565961138112,60.0,2.169065475463867,-0.0,-5.269358560600068e-11,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,1.0906065881499671e-06,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,1.1484646620374406e-06,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,8.482531939080218e-07,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,1.1484630704217125e-06,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,5.447782768897014e-06,286.0723876953125,294.1499938964844,293.1958312988281,292.3880615234375,294.5550842285156,293.9929504394531,285.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.162108856078703e-05,1.4534972184176986e-11,1.16210740088718e-05,-2.659155143192038e-05,0.0,0.0,0.0,-6.545819633174688e-05,60.0,1.7754533290863037,-0.0,-9.206919081294895e-12,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
