time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880840,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.64634068623127e-07,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,1.015809175441973e-06,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,7.502741254938883e-07,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,1.0158076975130823e-06,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,4.818526122107869e-06,286.0723876953125,294.1499938964844,293.1925048828125,292.3860168457031,294.5550842285156,293.9929504394531,285.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0278795343765523e-05,1.2856074711742328e-11,1.0278782610839698e-05,-2.3520078684668988e-05,0.0,0.0,0.0,-5.7897428632713854e-05,60.0,1.7347898483276367,-0.0,-7.2028312134153616e-12,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,4.532884361196921e-07,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,4.773359592036286e-07,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,3.5255916941423493e-07,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,4.773352770826023e-07,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,2.264260047013522e-06,286.0723876953125,294.1499938964844,293.1798400878906,292.3782043457031,294.5550842285156,293.99298095703125,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.831847945752088e-06,6.042931779970395e-12,4.831841579289176e-06,-1.1055142749683e-05,0.0,0.0,0.0,-2.721611235756427e-05,60.0,1.568219780921936,-0.0,-1.5904768821406456e-12,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,2.133736529685848e-07,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,2.24693408767962e-07,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,1.659579851320814e-07,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,2.246930819183035e-07,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,1.0658410474206903e-06,286.0723876953125,294.1499938964844,293.1693115234375,292.3717041015625,294.5550842285156,293.99298095703125,285.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.274580310768215e-06,2.844668728005373e-12,2.2745773549104342e-06,-5.204107765166555e-06,0.0,0.0,0.0,-1.281191362068057e-05,60.0,1.4437965154647827,-0.0,-3.5241999748157615e-13,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,1.9717225185900134e-08,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,2.0763248897992532e-08,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,1.5335684722117552e-08,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,2.076322047628309e-08,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.849120630178733e-08,286.072265625,294.1499938964844,293.1549377441406,292.3628234863281,294.5551147460937,293.9929504394531,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1013758555454842e-07,2.6282239730911205e-13,2.101373297591637e-07,-4.808148332813289e-07,0.0,0.0,0.0,-1.1836382327601314e-06,60.0,1.257786750793457,-0.0,-3.0093291258844216e-15,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,1.9717225185900134e-08,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,2.0763248897992532e-08,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,1.5335684722117552e-08,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,2.076322047628309e-08,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.849120630178733e-08,286.072265625,294.1499938964844,293.1549377441406,292.3628234863281,294.5551147460937,293.9929504394531,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1013758555454842e-07,2.6282239730911205e-13,2.101373297591637e-07,-4.808148332813289e-07,0.0,0.0,0.0,-1.1836382327601314e-06,60.0,1.257786750793457,-0.0,-3.0093291258844216e-15,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,-2.666163290143686e-09,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,-2.8076065916593507e-09,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,-2.073691440784841e-09,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,-2.807602594856462e-09,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,-1.3317981384375344e-08,286.072265625,294.1499938964844,293.1499938964844,292.3597717285156,294.5551147460937,293.9929504394531,285.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.855711933591465e-08,-3.570798171037559e-14,-2.855708380877786e-08,6.524798124019071e-08,0.0,0.0,0.0,1.608423190191388e-07,60.0,1.127871036529541,-0.0,-5.502392530685184e-17,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,-2.666163290143686e-09,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,-2.8076065916593507e-09,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,-2.073691440784841e-09,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,-2.807602594856462e-09,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,-1.3317981384375344e-08,286.072265625,294.1499938964844,293.1499938964844,292.3597717285156,294.5551147460937,293.9929504394531,285.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.855711933591465e-08,-3.570798171037559e-14,-2.855708380877786e-08,6.524798124019071e-08,0.0,0.0,0.0,1.608423190191388e-07,60.0,1.127871036529541,-0.0,-5.502392530685184e-17,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-3.325988139415981e-12,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-3.502436188296265e-12,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-2.5868907710391298e-12,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-3.502431200966272e-12,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.6613928982556203e-11,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,4.1739445233446304e-11,-4.515752340983369e-17,-4.173940013063593e-11,8.967797338055306e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.066007375717163,-0.0,-8.562872449274037e-23,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-3.325988139415981e-12,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-3.502436188296265e-12,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-2.5868907710391298e-12,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-3.502431200966272e-12,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.6613928982556203e-11,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,4.1739445233446304e-11,-4.515752340983369e-17,-4.173940013063593e-11,8.967797338055306e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.066007375717163,-0.0,-8.562872449274037e-23,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,5.174587321132851e-12,-1.1187122510387933e-18,-5.174586020090244e-12,1.0464003795396248e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9691235423088074,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,5.174587321132851e-12,-1.1187122510387933e-18,-5.174586020090244e-12,1.0464003795396248e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9691235423088074,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.159431710071493e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9322551488876344,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.1594308828908805e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8981764316558838,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3642505094363377e-13,4.200749886886233e-18,1.3642084966021544e-13,1.790042289742666e-12,0.0,0.0,0.0,0.0,60.0,0.8346607089042664,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3642505094363377e-13,4.200749886886233e-18,1.3642084966021544e-13,1.790042289742666e-12,0.0,0.0,0.0,0.0,60.0,0.8346607089042664,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.1594294353248085e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7788094878196716,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.1594294353248085e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7788094878196716,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.1594284013490432e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.728607177734375,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.1594284013490432e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.728607177734375,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.159428608144196e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6847741007804871,-0.0,-1.5726555047277444e-33,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.574738165728175e-12,2.159428608144196e-18,-2.5747403341325192e-12,4.445546361586672e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6829476356506348,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3642505094363377e-13,4.200748232525008e-18,1.3642084966021544e-13,1.790042289742666e-12,0.0,0.0,0.0,0.0,60.0,0.6620032787322998,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.6418886184692383,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.8191625205400655e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.6032056212425232,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.8191625205400655e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.6032056212425232,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.8191625205400655e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.5674324035644531,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.8191625205400655e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.5674324035644531,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.5342519283294678,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.5342519283294678,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.5034047365188599,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.5034047365188599,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.4890268445014953,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.4751408994197845,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.4482845067977905,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.4482845067977905,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.4232004880905151,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.4232004880905151,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.8191625205400655e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.3997420072555542,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.8191625205400655e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.3997420072555542,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.3777808547019958,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819162934130371e-18,8.076303975633819e-14,1.0856566296998937e-13,0.0,0.0,0.0,0.0,60.0,0.3777808547019958,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
