time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883300,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478895605755321e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3649998307228088,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478895605755321e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3550835847854614,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110661027718736e-14,5.437575154193897e-18,2.5105223076197364e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.3361390829086303,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110661027718736e-14,5.437575154193897e-18,2.5105223076197364e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.3361390829086303,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478894778574708e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3180886805057525,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478894778574708e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3180886805057525,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,5.116904621370322e-13,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,5.38836336660964e-13,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,3.979831872044648e-13,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,5.388355777194431e-13,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,2.5559890575593824e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.686052552255957e-12,3.396255529813085e-18,-2.6860560217029095e-12,1.0825931080413189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3011443018913269,-0.0,-2.0267154052839512e-24,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,5.116904621370322e-13,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,5.38836336660964e-13,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,3.979831872044648e-13,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,5.388355777194431e-13,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,2.5559890575593824e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.686052552255957e-12,3.396255529813085e-18,-2.6860560217029095e-12,1.0825931080413189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3011443018913269,-0.0,-2.0267154052839512e-24,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860482972101489e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2851903140544891,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860482972101489e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2851903140544891,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.511066272178463e-14,5.437575567784204e-18,2.5105224770263252e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.2775202393531799,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.511066272178463e-14,5.437577635735734e-18,2.5105224770263252e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.2700656354427337,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.511066272178463e-14,5.437578049326041e-18,2.5105224770263252e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.2559441328048706,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.511066272178463e-14,5.437578049326041e-18,2.5105224770263252e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.2559441328048706,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478898087297159e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2426398545503616,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478898087297159e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2426398545503616,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819166656443128e-18,8.076303975633819e-14,1.0856565619372581e-13,0.0,0.0,0.0,0.0,60.0,0.2301048338413238,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819166656443128e-18,8.076303975633819e-14,1.0856565619372581e-13,0.0,0.0,0.0,0.0,60.0,0.2301048338413238,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819166242852821e-18,8.076303975633819e-14,1.0856565619372581e-13,0.0,0.0,0.0,0.0,60.0,0.2182841002941131,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.076785767974216e-14,4.819166242852821e-18,8.076303975633819e-14,1.0856565619372581e-13,0.0,0.0,0.0,0.0,60.0,0.2182841002941131,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.8604862808239394e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2114754617214203,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110661027718736e-14,5.4375797036872656e-18,2.5105223076197364e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.2058352977037429,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478899741658384e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.195455864071846,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478899741658384e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.195455864071846,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110661027718736e-14,5.437578049326041e-18,2.5105223076197364e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1856250315904617,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110661027718736e-14,5.437578049326041e-18,2.5105223076197364e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1856250315904617,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110661027718736e-14,5.437578049326041e-18,2.5105223076197364e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1762093305587768,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110661027718736e-14,5.437578049326041e-18,2.5105223076197364e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1762093305587768,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-5.116904621370322e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-5.38836336660964e-13,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-3.979831872044648e-13,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-5.388355777194431e-13,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-2.5559890575593824e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.503094507863793e-12,8.901804250843526e-18,5.503085400565544e-12,-5.202442643348348e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1673205494880676,-0.0,-2.0267154052839512e-24,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-5.116904621370322e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-5.38836336660964e-13,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-3.979831872044648e-13,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-5.388355777194431e-13,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-2.5559890575593824e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.503094507863793e-12,8.901804250843526e-18,5.503085400565544e-12,-5.202442643348348e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1673205494880676,-0.0,-2.0267154052839512e-24,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.0767844127215e-14,4.819167897214046e-18,8.076302620381101e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.1628782898187637,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.0767844127215e-14,4.819167897214046e-18,8.076302620381101e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.158555805683136,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.0767844127215e-14,4.819168310804354e-18,8.076302620381101e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.1506588757038116,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.0767844127215e-14,4.819168310804354e-18,8.076302620381101e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.1506588757038116,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110645781125692e-14,5.4375809444581844e-18,2.5105207829604323e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1431810408830642,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,2.558452310685161e-13,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110645781125692e-14,5.4375809444581844e-18,2.5105207829604323e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1431810408830642,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860487935185165e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1360939294099807,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,-2.558452310685161e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860487935185165e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1360939294099807,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.0767844127215e-14,4.819168724394659e-18,8.076302620381101e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.1293735653162002,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.0767844127215e-14,4.819168724394659e-18,8.076302620381101e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.1293735653162002,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
