time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885700,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.511064408705979e-14,5.437581771638797e-18,2.5105207829604323e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1255404502153396,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478901396019609e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1222208142280578,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.680616796243984e-12,8.097318165576503e-18,2.6806085563074733e-12,-5.909891499789044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1162917986512184,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.680616796243984e-12,8.097318165576503e-18,2.6806085563074733e-12,-5.909891499789044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1162917986512184,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.47890801346451e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1106538549065589,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.47890801346451e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1106538549065589,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.511064408705979e-14,5.437590870625535e-18,2.5105206135538425e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1052926331758499,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.511064408705979e-14,5.437590870625535e-18,2.5105206135538425e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.1052926331758499,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478910495006347e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1002036407589912,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478910495006347e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1002036407589912,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.680616796243984e-12,8.097324783021404e-18,2.6806085563074733e-12,-5.909891499789044e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0975583791732788,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478913803728797e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0949892029166221,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.511064408705979e-14,5.437593765757679e-18,2.5105206135538425e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0904329866170883,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.511064408705979e-14,5.437593765757679e-18,2.5105206135538425e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0904329866170883,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478913803728797e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0861043483018875,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478913803728797e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0861043483018875,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.081978902220726,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.081978902220726,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0780644491314888,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0780644491314888,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0758387520909309,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0738397315144538,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0703709796071052,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0703709796071052,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0670601651072502,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0670601651072502,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0639027878642082,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0639027878642082,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0608937107026577,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0608937107026577,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0592889487743377,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0577268488705158,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0550369434058666,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0550369434058666,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.4375962472995174e-18,2.5105206135538425e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0524691976606845,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.4375962472995174e-18,2.5105206135538425e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0524691976606845,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478916285270635e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0497321151196956,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478916285270635e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0497321151196956,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191865087778296e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0471904650330543,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191865087778296e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0471904650330543,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.4375995560219684e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0458118170499801,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
