time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888160,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437599142431661e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0444946996867656,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.8605057195683344e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419791005551815,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.8605057195683344e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419791005551815,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0394274480640888,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1499938964844,292.3597717285156,294.5546569824219,293.9931030273437,285.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0394274480640888,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1449279785156,292.3571472167969,294.5546569824219,293.9931030273437,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.037012830376625,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.1449279785156,292.3571472167969,294.5546569824219,293.9931030273437,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.037012830376625,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.13018798828125,292.3495483398437,294.5546569824219,293.9931030273437,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.7778658504212512e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.034671027213335,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.13018798828125,292.3495483398437,294.5546569824219,293.9931030273437,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.7778658504212512e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.034671027213335,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.119384765625,292.3439636230469,294.5546569824219,293.9931030273437,285.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0335862822830677,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.1063842773437,292.3372802734375,294.5546569824219,293.9931030273437,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598315251048e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0325144194066524,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.07421875,292.3206787109375,294.5546569824219,293.9931030273437,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598315251048e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0304631274193525,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,293.07421875,292.3206787109375,294.5546569824219,293.9931030273437,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598315251048e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0304631274193525,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.0343322753906,292.3000183105469,294.5546569824219,293.9931030273437,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.47891793963186e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0285465326160192,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,293.0343322753906,292.3000183105469,294.5546569824219,293.9931030273437,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.47891793963186e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0285465326160192,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.9931030273437,292.2786560058594,294.5546569824219,293.9931030273437,285.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0269477944821119,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,292.9873962402344,292.2756652832031,294.5546569824219,293.9931030273437,285.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.8605057195683344e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0267435330897569,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.9340515136719,292.2479248046875,294.5546569824219,293.9931030273437,285.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0250253099948167,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.9340515136719,292.2479248046875,294.5546569824219,293.9931030273437,285.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0250253099948167,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.9051513671875,292.2328796386719,294.5546569824219,293.9931030273437,285.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0242097675800323,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.8749389648437,292.21710205078125,294.5546569824219,293.9931030273437,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0234210342168808,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.81072998046875,292.1835021972656,294.5546569824219,293.9931030273437,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0219185594469308,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.81072998046875,292.1835021972656,294.5546569824219,293.9931030273437,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0219185594469308,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.7420959472656,292.1474304199219,294.5546569824219,293.9931030273437,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0205129366368055,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.7420959472656,292.1474304199219,294.5546569824219,293.9931030273437,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0205129366368055,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.6781921386719,292.1137390136719,294.5546569824219,293.9931030273437,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0193445775657892,-0.0,-1.401298464324817e-45,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.6697082519531,292.1092834472656,294.5546569824219,293.9931030273437,285.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0191979147493839,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.5941772460937,292.0693054199219,294.5546569824219,293.9931030273437,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0179677195847034,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.5941772460937,292.0693054199219,294.5546569824219,293.9931030273437,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0179677195847034,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.5554504394531,292.0487365722656,294.5546569824219,293.9931030273437,285.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0173835791647434,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.51617431640625,292.0278625488281,294.5546569824219,293.9931030273437,285.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0168186165392398,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.4363708496094,291.9852905273437,294.5546569824219,293.9931030273437,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0157419107854366,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.4363708496094,291.9852905273437,294.5546569824219,293.9931030273437,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0157419107854366,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.3554382324219,291.94195556640625,294.5546569824219,293.9931030273437,285.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0147346621379256,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.3554382324219,291.94195556640625,294.5546569824219,293.9931030273437,285.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0147346621379256,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.27398681640625,291.8981628417969,294.5546569824219,293.9931030273437,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0137924477458,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.27398681640625,291.8981628417969,294.5546569824219,293.9931030273437,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0137924477458,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.1927185058594,291.85430908203125,294.5546569824219,293.9931030273437,285.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0129110654816031,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.1927185058594,291.85430908203125,294.5546569824219,293.9931030273437,285.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0129110654816031,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.15234375,291.8324584960937,294.5546569824219,293.9931030273437,285.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0124930441379547,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,292.1122741699219,291.81072998046875,294.5546569824219,293.9931030273437,285.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.8605057195683344e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.012088730931282,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
