time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890620,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.0332946777344,291.767822265625,294.5546569824219,293.9931030273437,285.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0113173518329858,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.0332946777344,291.767822265625,294.5546569824219,293.9931030273437,285.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0113173518329858,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9564514160156,291.7259521484375,294.5546569824219,293.9931030273437,285.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0105955796316266,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9564514160156,291.7259521484375,294.5546569824219,293.9931030273437,285.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0105955796316266,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.88238525390625,291.6854858398437,294.5546569824219,293.9931030273437,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0099209938198328,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.88238525390625,291.6854858398437,294.5546569824219,293.9931030273437,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0099209938198328,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.8117980957031,291.6468505859375,294.5546569824219,293.9931030273437,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0092865470796823,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.8117980957031,291.6468505859375,294.5546569824219,293.9931030273437,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0092865470796823,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.7779846191406,291.6282958984375,294.5546569824219,293.9931030273437,285.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0089839454740285,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.74530029296875,291.6103820800781,294.5546569824219,293.9931030273437,285.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0086915530264377,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.6835632324219,291.5765075683594,294.5546569824219,293.9931030273437,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0081347730010747,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.6835632324219,291.5765075683594,294.5546569824219,293.9931030273437,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0081347730010747,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.62725830078125,291.5456237792969,294.5546569824219,293.9931030273437,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.777866057216405e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076326369307935,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.62725830078125,291.5456237792969,294.5546569824219,293.9931030273437,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.777866057216405e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076326369307935,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.5770263671875,291.5180969238281,294.5546569824219,293.9931030273437,285.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0071854218840599,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.5770263671875,291.5180969238281,294.5546569824219,293.9931030273437,285.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0071854218840599,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.53350830078125,291.4944152832031,294.5546569824219,293.9931030273437,285.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3642503739110664e-13,4.200772634353078e-18,1.3642083610768826e-13,1.790042289742666e-12,0.0,0.0,0.0,0.0,60.0,0.0067994236014783,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.53350830078125,291.4944152832031,294.5546569824219,293.9931030273437,285.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3642503739110664e-13,4.200772634353078e-18,1.3642083610768826e-13,1.790042289742666e-12,0.0,0.0,0.0,0.0,60.0,0.0067994236014783,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.5144958496094,291.4841003417969,294.5546569824219,293.9931030273437,285.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0065896827727556,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.4974060058594,291.4748840332031,294.5546569824219,293.9931030273437,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.8605057195683344e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063836290501058,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.4693603515625,291.4599609375,294.5546569824219,293.9931030273437,285.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0059925378300249,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.4693603515625,291.4599609375,294.5546569824219,293.9931030273437,285.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0059925378300249,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.45001220703125,291.45001220703125,294.5546569824219,293.9931030273437,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0056350263766944,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.45001220703125,291.45001220703125,294.5546569824219,293.9931030273437,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0056350263766944,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.4359130859375,291.4359130859375,294.5546569824219,293.9931030273437,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0053442735224962,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.4359130859375,291.4359130859375,294.5546569824219,293.9931030273437,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0053442735224962,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.4231872558594,291.4231872558594,294.5546569824219,293.9931030273437,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0050389370881021,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.4231872558594,291.4231872558594,294.5546569824219,293.9931030273437,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0050389370881021,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.4173278808594,291.4173278808594,294.5546569824219,293.9931030273437,285.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.777865643626098e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048898835666477,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.4117736816406,291.4117736816406,294.5546569824219,293.9931030273437,285.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437597901660743e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0047649047337472,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.40167236328125,291.40167236328125,294.5546569824219,293.9931030273437,285.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.47891793963186e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004483314231038,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.40167236328125,291.40167236328125,294.5546569824219,293.9931030273437,285.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.47891793963186e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004483314231038,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.39276123046875,291.39276123046875,294.5546569824219,293.9931030273437,285.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0042141722515225,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.39276123046875,291.39276123046875,294.5546569824219,293.9931030273437,285.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0042141722515225,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.38507080078125,291.38507080078125,294.5546569824219,293.9931030273437,285.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0039709177799522,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.38507080078125,291.38507080078125,294.5546569824219,293.9931030273437,285.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437598728841354e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,0.0039709177799522,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.3785400390625,291.3785400390625,294.5546569824219,293.9931030273437,285.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860505305978028e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037418883293867,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.3785400390625,291.3785400390625,294.5546569824219,293.9931030273437,285.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860505305978028e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037418883293867,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.37567138671875,291.37567138671875,294.5546569824219,293.9931030273437,285.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0036305598914623,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.37310791015625,291.37310791015625,294.5546569824219,293.9931030273437,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0035209965426474,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.3687438964844,291.3687438964844,294.5546569824219,293.9931030273437,285.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819185681597216e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,0.0033186036162078,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
