time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898000,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.8603210449219,291.6329345703125,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437595006528599e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,7.381289378827205e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.88385009765625,291.6439819335937,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437595420118904e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,9.855670214165002e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.88385009765625,291.6439819335937,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437595420118904e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,9.855670214165002e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,5.116904621370322e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,5.38836336660964e-13,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,3.979831872044648e-13,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,5.388355777194431e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,2.5559890575593824e-12,286.0736694335937,294.1499938964844,291.90673828125,291.6547241210937,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,3.054655595309541e-14,6.056008467363042e-18,-3.0552610544602385e-14,-3.2543876447854725e-12,0.0,0.0,0.0,0.0,60.0,1.1481362889753656e-05,-0.0,-2.0267154052839512e-24,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,5.116904621370322e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,5.38836336660964e-13,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,3.979831872044648e-13,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,5.388355777194431e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,2.5559890575593824e-12,286.0736694335937,294.1499938964844,291.90673828125,291.6547241210937,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,3.054655595309541e-14,6.056008467363042e-18,-3.0552610544602385e-14,-3.2543876447854725e-12,0.0,0.0,0.0,0.0,60.0,1.1481362889753656e-05,-0.0,-2.0267154052839512e-24,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9178771972656,291.6600036621094,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478916285270635e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5711961168562993e-05,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9288024902344,291.6651611328125,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7362738810876586e-12,7.478917112451247e-18,2.7362665085128857e-12,-4.228414927226476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3429042155621572e-05,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.949951171875,291.6751708984375,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437596660889823e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,9.436426807951648e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.949951171875,291.6751708984375,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437596660889823e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,9.436426807951648e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.97003173828125,291.6847229003906,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860503238026498e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.076620537787676e-05,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,-2.558452310685161e-13,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,-2.69418168330482e-13,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,-1.989915936022324e-13,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,-2.694177888597216e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,-1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.97003173828125,291.6847229003906,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791931182771768e-12,6.860503238026498e-18,2.7919242438778635e-12,-2.546938354663908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.076620537787676e-05,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9889221191406,291.6937255859375,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,7.439766250172397e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9889221191406,291.6937255859375,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,7.439766250172397e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.0065002441406,291.7021789550781,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,8.379949576919898e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.0065002441406,291.7021789550781,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,8.379949576919898e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.0147705078125,291.7061462402344,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.8191832000553786e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,7.029198513919255e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.02264404296875,291.7099609375,294.5546569824219,293.9931030273437,285.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,5.868201242265059e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.03717041015625,291.7170715332031,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182372874766e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,2.268004209327046e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.03717041015625,291.7170715332031,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182372874766e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,2.268004209327046e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.04998779296875,291.723388671875,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,1.740437483022106e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.04998779296875,291.723388671875,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,1.740437483022106e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,292.05322265625,291.7225036621094,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.777862955289108e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.071833134526969e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,292.05322265625,291.7225036621094,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.777862955289108e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.071833134526969e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,292.0399475097656,291.7087097167969,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.7778633688794135e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0531546649872324e-05,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,292.0399475097656,291.7087097167969,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,2.630395467412283e-12,2.7778633688794135e-18,-2.630398286337932e-12,2.764069789024104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0531546649872324e-05,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.0275573730469,291.6972961425781,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182372874766e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,1.7011772797559388e-05,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,292.0115051269531,291.6830444335937,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182372874766e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,1.2115248864574824e-05,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9691772460937,291.6465759277344,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182372874766e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,7.554237527074292e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.9691772460937,291.6465759277344,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182372874766e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,7.554237527074292e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.9143371582031,291.6003112792969,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.4375958337092096e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,6.21614753981703e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.9143371582031,291.6003112792969,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.4375958337092096e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,6.21614753981703e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.8482971191406,291.5452880859375,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,6.308940555754816e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.8482971191406,291.5452880859375,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.819182786465072e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,6.308940555754816e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.7723693847656,291.48260498046875,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.4375958337092096e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,5.706888714485103e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.7723693847656,291.48260498046875,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.4375958337092096e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,5.706888714485103e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,2.558452310685161e-13,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,2.69418168330482e-13,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,1.989915936022324e-13,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,2.694177888597216e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,1.2779945287796912e-12,286.0736694335937,294.1499938964844,291.7311096191406,291.4486694335937,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110642392993897e-14,5.437595420118904e-18,2.5105204441472524e-14,-1.5729109638026872e-12,0.0,0.0,0.0,0.0,60.0,5.73032048123423e-06,-0.0,-5.066788513209878e-25,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.6878967285156,291.4132080078125,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.81918195928446e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,5.680565209331689e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.59619140625,291.3382263183594,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.81918195928446e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,2.6869970497500617e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.59619140625,291.3382263183594,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.81918195928446e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,2.6869970497500617e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0,286.0736694335937,294.1499938964844,291.4985656738281,291.25860595703125,294.5546569824219,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.076783735095144e-14,4.81918195928446e-18,8.076301942754743e-14,1.0856567652251653e-13,0.0,0.0,0.0,0.0,60.0,4.0126542444340885e-06,-0.0,-0.0,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
