time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902860,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,2.2950340294869423e-08,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,2.416788724701746e-08,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,1.7850341649250367e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,2.4167853496237512e-08,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,1.146412245134343e-07,286.0735778808594,294.1499938964844,290.4269714355469,290.416015625,294.5546875,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.445396773964603e-07,3.058627569968444e-13,2.445393647576566e-07,-5.595665015789564e-07,0.0,0.0,0.0,-1.3774260878562927e-06,60.0,4.170801275904523e-06,-0.0,-4.077147351829423e-15,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,2.2950340294869423e-08,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,2.416788724701746e-08,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,1.7850341649250367e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,2.4167853496237512e-08,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,1.146412245134343e-07,286.0735778808594,294.1499938964844,290.4269714355469,290.416015625,294.5546875,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.445396773964603e-07,3.058627569968444e-13,2.445393647576566e-07,-5.595665015789564e-07,0.0,0.0,0.0,-1.3774260878562927e-06,60.0,4.170801275904523e-06,-0.0,-4.077147351829423e-15,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,1.5816787879430194e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,1.665588911237137e-07,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,1.2301998708608153e-07,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,1.6655864953918353e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,7.90077933743305e-07,286.0735778808594,294.1499938964844,290.51025390625,290.48712158203125,294.5546875,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6855858575581806e-06,2.108183853183343e-12,1.6855838111951016e-06,-3.856846433336614e-06,0.0,0.0,0.0,-9.494382538832724e-06,60.0,0.0035617239773273,-0.0,-1.9364872661138682e-13,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,1.5816787879430194e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,1.665588911237137e-07,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,1.2301998708608153e-07,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,1.6655864953918353e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,7.90077933743305e-07,286.0735778808594,294.1499938964844,290.51025390625,290.48712158203125,294.5546875,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6855858575581806e-06,2.108183853183343e-12,1.6855838111951016e-06,-3.856846433336614e-06,0.0,0.0,0.0,-9.494382538832724e-06,60.0,0.0035617239773273,-0.0,-1.9364872661138682e-13,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,3.932696870379005e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,4.141331828577677e-07,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,3.0587773380830185e-07,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,4.1413258600186964e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,1.964455350389472e-06,286.0735778808594,294.1499938964844,290.5541381835937,290.52447509765625,294.5546875,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.192607775621582e-06,5.2433508923588334e-12,4.192602318653371e-06,-9.59222870733356e-06,0.0,0.0,0.0,-2.361541555728764e-05,60.0,0.0095756268128752,-0.0,-1.1971788577841425e-12,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,6.476839757851849e-07,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,6.820444582444907e-07,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,5.037563823862001e-07,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,6.8204349190637e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,3.235302074244828e-06,286.0736083984375,294.1499938964844,290.5994567871094,290.5629272460937,294.5546875,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.904503152327379e-06,8.634982485988818e-12,6.904494512127712e-06,-1.579700256115757e-05,0.0,0.0,0.0,-3.8890575524419546e-05,60.0,0.01607053168118,-0.0,-3.247165557274112e-12,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,2.0528186723822728e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,2.161723614335642e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,1.5966436421877006e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,2.161720431104186e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,1.02542117019766e-05,286.0738220214844,294.1499938964844,290.69415283203125,290.64306640625,294.5543212890625,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.18727200262947e-05,2.7357395862570577e-11,2.1872692741453648e-05,-5.0050362915499136e-05,0.0,0.0,0.0,-0.0001232028444064,60.0,0.1238903850317001,-0.0,-3.2619653506094075e-11,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,2.0528186723822728e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,2.161723614335642e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,1.5966436421877006e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,2.161720431104186e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,1.02542117019766e-05,286.0738220214844,294.1499938964844,290.69415283203125,290.64306640625,294.5543212890625,293.9931030273437,285.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.18727200262947e-05,2.7357395862570577e-11,2.1872692741453648e-05,-5.0050362915499136e-05,0.0,0.0,0.0,-0.0001232028444064,60.0,0.1238903850317001,-0.0,-3.2619653506094075e-11,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,4.816390173800755e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,5.071905889053596e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,3.7460970361280488e-06,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,5.071898613095982e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,2.405876330158208e-05,286.0748596191406,294.1499938964844,290.7939453125,290.72711181640625,294.5526733398437,293.9929504394531,285.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.131871876074001e-05,6.418703069055454e-11,5.131865327712149e-05,-0.0001174301723949,0.0,0.0,0.0,-0.0002890637842938,60.0,0.2909444570541382,-0.0,-1.7956487685655276e-10,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,4.816390173800755e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,5.071905889053596e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,3.7460970361280488e-06,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,5.071898613095982e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,2.405876330158208e-05,286.0748596191406,294.1499938964844,290.7939453125,290.72711181640625,294.5526733398437,293.9929504394531,285.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.131871876074001e-05,6.418703069055454e-11,5.131865327712149e-05,-0.0001174301723949,0.0,0.0,0.0,-0.0002890637842938,60.0,0.2909444570541382,-0.0,-1.7956487685655276e-10,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,8.76881767908344e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.234014214598574e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,6.820220278314082e-06,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.234001481672747e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,4.380187237984501e-05,286.07696533203125,294.1499938964844,290.8984375,290.8146667480469,294.54888916015625,293.9920959472656,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.343223791802302e-05,1.168605212598095e-10,9.34321215027012e-05,-0.0002137963019777,0.0,0.0,0.0,-0.0005262772901915,60.0,0.5744921565055847,-0.0,-5.951961701278208e-10,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,8.76881767908344e-06,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.234014214598574e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,6.820220278314082e-06,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.234001481672747e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,4.380187237984501e-05,286.07696533203125,294.1499938964844,290.8984375,290.8146667480469,294.54888916015625,293.9920959472656,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.343223791802302e-05,1.168605212598095e-10,9.34321215027012e-05,-0.0002137963019777,0.0,0.0,0.0,-0.0005262772901915,60.0,0.5744921565055847,-0.0,-5.951961701278208e-10,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,1.4582303265342487e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,1.535591400170233e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,1.1341840036038777e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.535589217382949e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,7.284132152562961e-05,286.08062744140625,294.1499938964844,291.0072326660156,290.90533447265625,294.5406799316406,293.9881286621094,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553752372274,1.9433588072104158e-10,0.0001553750480525,-0.0003555373987182,0.0,0.0,0.0,-0.000875184778124,60.0,0.994287371635437,-0.0,-1.646002001365332e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,1.4582303265342487e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,1.535591400170233e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,1.1341840036038777e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,1.535589217382949e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,7.284132152562961e-05,286.08062744140625,294.1499938964844,291.0072326660156,290.90533447265625,294.5406799316406,293.9881286621094,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553752372274,1.9433588072104158e-10,0.0001553750480525,-0.0003555373987182,0.0,0.0,0.0,-0.000875184778124,60.0,0.994287371635437,-0.0,-1.646002001365332e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,1.765959314070642e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,1.8596458176034503e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,1.3735297216044272e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,1.859643089119345e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,8.821295341476798e-05,286.0824890136719,294.1499938964844,291.0630798339844,290.95172119140625,294.5360412597656,293.985595703125,285.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881638454506,2.35346353516519e-10,0.0001881636126199,-0.000430565996794,0.0,0.0,0.0,-0.0010598738444969,60.0,1.2153894901275637,-0.0,-2.4140121013260804e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,2.163224598916713e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,2.277986641274765e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,1.6825151760713197e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,2.2779833670938388e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0001080570946214,286.0846862792969,294.1499938964844,291.119873046875,290.9987487792969,294.5308532714844,293.9828796386719,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304968511452,2.882933891612538e-10,0.0002304965601069,-0.000527431780938,0.0,0.0,0.0,-0.001298323390074,60.0,1.474384903907776,-0.0,-3.622274036274575e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,3.157657920382917e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,3.325175566715188e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,2.4559665689594112e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,3.325170837342739e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001577308867126,286.0891418457031,294.1499938964844,291.2359619140625,291.0944519042969,294.5158386230469,293.9697265625,285.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180071653332,4.0234346410095156e-10,0.0003180067578796,-0.0007397610461339,0.0,0.0,0.0,-0.0017940643010661,60.0,2.0978546142578125,-0.0,-7.718059968908621e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,3.157657920382917e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,3.325175566715188e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,2.4559665689594112e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,3.325170837342739e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001577308867126,286.0891418457031,294.1499938964844,291.2359619140625,291.0944519042969,294.5158386230469,293.9697265625,285.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180071653332,4.0234346410095156e-10,0.0003180067578796,-0.0007397610461339,0.0,0.0,0.0,-0.0017940643010661,60.0,2.0978546142578125,-0.0,-7.718059968908621e-09,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,3.935267886845395e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,4.144039121456444e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,3.060777089558542e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,4.144033300690353e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0001965739647857,286.0901794433594,294.1499938964844,291.3551330566406,291.1921081542969,294.4945373535156,293.9493713378906,285.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424388621468,5.295385796522112e-10,0.0004243880975991,-0.0009677776251919,0.0,0.0,0.0,-0.0023896885104477,60.0,2.914879560470581,-0.0,-1.1987443926386732e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,3.935267886845395e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,4.144039121456444e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,3.060777089558542e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,4.144033300690353e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0001965739647857,286.0901794433594,294.1499938964844,291.3551330566406,291.1921081542969,294.4945373535156,293.9493713378906,285.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424388621468,5.295385796522112e-10,0.0004243880975991,-0.0009677776251919,0.0,0.0,0.0,-0.0023896885104477,60.0,2.914879560470581,-0.0,-1.1987443926386732e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.020240395329893e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.498775762040168e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,7.015772280283272e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,9.4987619377207e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0004505778197199,286.1332092285156,294.1499938964844,291.4769287109375,291.2912902832031,294.4222412109375,293.8808898925781,285.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.674492371734232e-05,4.32035324182678e-10,7.674449443584308e-05,-0.0010590833844617,0.0,0.0,0.0,-0.0006197676411829,60.0,3.7925097942352295,-0.0,-6.298164834106501e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.020240395329893e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.498775762040168e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,7.015772280283272e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,9.4987619377207e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0004505778197199,286.1332092285156,294.1499938964844,291.4769287109375,291.2912902832031,294.4222412109375,293.8808898925781,285.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.674492371734232e-05,4.32035324182678e-10,7.674449443584308e-05,-0.0010590833844617,0.0,0.0,0.0,-0.0006197676411829,60.0,3.7925097942352295,-0.0,-6.298164834106501e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.004308958537877e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,9.481998858973384e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,7.003380596870556e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.481985762249678e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0004497820336837,286.1449279785156,294.1499938964844,291.6009521484375,291.3916015625,294.3749084472656,293.8482360839844,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006856237305328,8.450838917539723e-10,0.0006856228574179,-0.0015361155383288,0.0,0.0,0.0,-0.0038672820664942,60.0,5.174947738647461,-0.0,-6.275935504618246e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.004308958537877e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,9.481998858973384e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,7.003380596870556e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.481985762249678e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0004497820336837,286.1449279785156,294.1499938964844,291.6009521484375,291.3916015625,294.3749084472656,293.8482360839844,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006856237305328,8.450838917539723e-10,0.0006856228574179,-0.0015361155383288,0.0,0.0,0.0,-0.0038672820664942,60.0,5.174947738647461,-0.0,-6.275935504618246e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,9.006052277982235e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.483834583079442e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,7.00473683536984e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.483821486355735e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0004498691414482,286.1452331542969,294.1499938964844,291.6636962890625,291.4420471191406,294.34771728515625,293.8261108398437,285.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007844184874556,9.655611865611036e-10,0.0007844175561331,-0.001754056662321,0.0,0.0,0.0,-0.0044184233993291,60.0,5.609975814819336,-0.0,-6.27836485023181e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.015652176458389e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.493943798588587e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,7.012202695477754e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.493930701864885e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0004503486561588,286.1799621582031,294.1499938964844,291.726806640625,291.4926452636719,294.331298828125,293.800537109375,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007350696250796,1.034685892520315e-09,0.0007350685773417,-0.0019851345568895,0.0,0.0,0.0,-0.0042016664519906,60.0,5.582250595092773,-0.0,-6.291753607001739e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.02335304999724e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,9.502052853349596e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,7.01819226378575e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,9.502039756625892e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0004507333796937,286.150390625,294.1499938964844,291.8540954589844,291.5940246582031,294.28668212890625,293.7475891113281,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408085072413,1.4360147515546371e-09,0.0010408069938421,-0.0027344904374331,0.0,0.0,0.0,-0.0059201894327998,60.0,7.948866844177246,-0.0,-6.302504829136525e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.02335304999724e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,9.502052853349596e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,7.01819226378575e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,9.502039756625892e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0004507333796937,286.150390625,294.1499938964844,291.8540954589844,291.5940246582031,294.28668212890625,293.7475891113281,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408085072413,1.4360147515546371e-09,0.0010408069938421,-0.0027344904374331,0.0,0.0,0.0,-0.0059201894327998,60.0,7.948866844177246,-0.0,-6.302504829136525e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.05528650037013e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,9.535679419059306e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.043028745101765e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,9.5356663223356e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0004523285024333,286.1423034667969,294.1499938964844,291.9823913574219,291.69537353515625,294.2657775878906,293.6641845703125,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649390703998,1.754427048084039e-09,0.00096493732417,-0.0036474575754255,0.0,0.0,0.0,-0.0056829862296581,60.0,8.066502571105957,-0.0,-6.347188019617533e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.05528650037013e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,9.535679419059306e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.043028745101765e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,9.5356663223356e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0004523285024333,286.1423034667969,294.1499938964844,291.9823913574219,291.69537353515625,294.2657775878906,293.6641845703125,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649390703998,1.754427048084039e-09,0.00096493732417,-0.0036474575754255,0.0,0.0,0.0,-0.0056829862296581,60.0,8.066502571105957,-0.0,-6.347188019617533e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,9.092007530853152e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.574348950991408e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.07158978912048e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,9.574335854267702e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004541628295555,286.1343688964844,294.1499938964844,292.1112670898437,291.7962646484375,294.2294006347656,293.5627746582031,285.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687638375908,2.211810068430964e-09,0.0009687616256996,-0.0048460690304636,0.0,0.0,0.0,-0.0059092943556606,60.0,8.661686897277832,-0.0,-6.39876773789183e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,9.092007530853152e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.574348950991408e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.07158978912048e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,9.574335854267702e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004541628295555,286.1343688964844,294.1499938964844,292.1112670898437,291.7962646484375,294.2294006347656,293.5627746582031,285.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687638375908,2.211810068430964e-09,0.0009687616256996,-0.0048460690304636,0.0,0.0,0.0,-0.0059092943556606,60.0,8.661686897277832,-0.0,-6.39876773789183e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.134552237810568e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.61915066000074e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,7.104680116754025e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.619137563277036e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0004562880494631,286.12664794921875,294.1499938964844,292.2403564453125,291.8963623046875,294.1961669921875,293.4501953125,285.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732966427691,2.7418389780820007e-09,0.000973293907009,-0.0062349284999072,0.0,0.0,0.0,-0.0061720525845885,60.0,9.056633949279783,-0.0,-6.458789414409695e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.134552237810568e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.61915066000074e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,7.104680116754025e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.619137563277036e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0004562880494631,286.12664794921875,294.1499938964844,292.2403564453125,291.8963623046875,294.1961669921875,293.4501953125,285.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732966427691,2.7418389780820007e-09,0.000973293907009,-0.0062349284999072,0.0,0.0,0.0,-0.0061720525845885,60.0,9.056633949279783,-0.0,-6.458789414409695e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.156922169495374e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.64270657277666e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.12207838660106e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.642693476052956e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0004574054619297,286.1228332519531,294.1499938964844,292.3048400878906,291.9459533691406,294.1801452636719,293.392578125,285.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756798972375,3.020519834251445e-09,0.0009756768704392,-0.0069651557132601,0.0,0.0,0.0,-0.0063102063722908,60.0,9.2306489944458,-0.0,-6.490459725227994e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,9.180505003314464e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.667540871305393e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,7.140421075746417e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.667527774581686e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0004585834976751,286.1190185546875,294.1499938964844,292.3692321777344,291.9952087402344,294.16473388671875,293.3279724121094,285.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781937114894,3.314326146863777e-09,0.0009781903354451,-0.007735002785921,0.0,0.0,0.0,-0.0064558647572994,60.0,9.386428833007812,-0.0,-6.523933393509651e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.229952411260456e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.719610534375532e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,7.178879604907706e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,9.71959816524759e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004610534815583,286.1115417480469,294.1499938964844,292.4974670410156,292.09246826171875,294.135986328125,293.20721435546875,285.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834598749876,3.930350267467021e-09,0.0009834559168666,-0.0093491012230515,0.0,0.0,0.0,-0.0067612440325319,60.0,9.676626205444336,-0.0,-6.59439649552951e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.229952411260456e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.719610534375532e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,7.178879604907706e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,9.71959816524759e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004610534815583,286.1115417480469,294.1499938964844,292.4974670410156,292.09246826171875,294.135986328125,293.20721435546875,285.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834598749876,3.930350267467021e-09,0.0009834559168666,-0.0093491012230515,0.0,0.0,0.0,-0.0067612440325319,60.0,9.676626205444336,-0.0,-6.59439649552951e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
