time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905140,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.257611964130774e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,9.748736920300872e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.200391701189801e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.748724551172928e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0004624351277016,286.10418701171875,294.1499938964844,292.62469482421875,292.187744140625,294.1093139648437,293.1290588378906,285.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864090243354,4.274924414460202e-09,0.0009864047169685,-0.0102519150823354,0.0,0.0,0.0,-0.0069320760667324,60.0,9.941047668457031,-0.0,-6.633974436454082e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.257611964130774e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,9.748736920300872e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.200391701189801e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.748724551172928e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0004624351277016,286.10418701171875,294.1499938964844,292.62469482421875,292.187744140625,294.1093139648437,293.1290588378906,285.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864090243354,4.274924414460202e-09,0.0009864047169685,-0.0102519150823354,0.0,0.0,0.0,-0.0069320760667324,60.0,9.941047668457031,-0.0,-6.633974436454082e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.279999358113856e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,9.772312478162348e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,7.217804522952065e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,9.772300109034404e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0004635534714907,286.0970153808594,294.1499938964844,292.7504577636719,292.2806701660156,294.0859375,293.0736999511719,285.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988793792203,4.553824872743917e-09,0.0009887892520055,-0.0109826428815722,0.0,0.0,0.0,-0.007070337422192,60.0,10.18081760406494,-0.0,-6.66609594190959e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.279999358113856e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,9.772312478162348e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,7.217804522952065e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,9.772300109034404e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0004635534714907,286.0970153808594,294.1499938964844,292.7504577636719,292.2806701660156,294.0859375,293.0736999511719,285.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988793792203,4.553824872743917e-09,0.0009887892520055,-0.0109826428815722,0.0,0.0,0.0,-0.007070337422192,60.0,10.18081760406494,-0.0,-6.66609594190959e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.295262861996888e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.78838506853208e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,7.229675975395367e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.788372699404135e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.000464315933641,286.0899658203125,294.1499938964844,292.8743591308594,292.3708190917969,294.0638732910156,293.0329284667969,285.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904202306643,4.743959447495172e-09,0.0009904154576361,-0.0114807914942502,0.0,0.0,0.0,-0.0071645970456302,60.0,10.40969467163086,-0.0,-6.688038922675332e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.295262861996888e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.78838506853208e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,7.229675975395367e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.788372699404135e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.000464315933641,286.0899658203125,294.1499938964844,292.8743591308594,292.3708190917969,294.0638732910156,293.0329284667969,285.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904202306643,4.743959447495172e-09,0.0009904154576361,-0.0114807914942502,0.0,0.0,0.0,-0.0071645970456302,60.0,10.40969467163086,-0.0,-6.688038922675332e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.299794328399004e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.79315664153546e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,7.233200449263677e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.793145000003278e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004645423032343,286.08648681640625,294.1499938964844,292.9354858398437,292.41473388671875,294.05377197265625,293.0226745605469,285.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909030050039,4.800402741977905e-09,0.0009908981155604,-0.0116286687552928,0.0,0.0,0.0,-0.0071925786323845,60.0,10.517156600952148,-0.0,-6.694559573361404e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,9.302846592618152e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.796370432013646e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.235573866637424e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.796358790481464e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0004646947782021,286.08306884765625,294.1499938964844,292.9960021972656,292.45782470703125,294.0443115234375,293.0187072753906,285.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838413669716601e-09,0.0009912234963849,-0.0117282550781965,0.0,0.0,0.0,-0.0072114239446818,60.0,10.620513916015623,-0.0,-6.698952859096607e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,9.305738058174028e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.799415420275182e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,7.237822865135968e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.799403778743e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004648392496164,286.0763244628906,294.1499938964844,293.114990234375,292.5413513183594,294.02716064453125,293.027099609375,285.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.874412873334677e-09,0.0009915312984958,-0.0118225710466504,0.0,0.0,0.0,-0.0072292699478566,60.0,10.816253662109377,-0.0,-6.703114507899954e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,9.305738058174028e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.799415420275182e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,7.237822865135968e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.799403778743e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004648392496164,286.0763244628906,294.1499938964844,293.114990234375,292.5413513183594,294.02716064453125,293.027099609375,285.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.874412873334677e-09,0.0009915312984958,-0.0118225710466504,0.0,0.0,0.0,-0.0072292699478566,60.0,10.816253662109377,-0.0,-6.703114507899954e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.30695387069136e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.800695261219516e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,7.238767284434289e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.800682892091572e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0004648999602068,286.0697631835937,294.1499938964844,293.2309265136719,292.6209716796875,294.0123291015625,293.05419921875,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889524785056665e-09,0.000991660519503,-0.0118621625006198,0.0,0.0,0.0,-0.0072367615066468,60.0,10.999170303344728,-0.0,-6.704862443029924e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.30695387069136e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.800695261219516e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,7.238767284434289e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.800682892091572e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0004648999602068,286.0697631835937,294.1499938964844,293.2309265136719,292.6209716796875,294.0123291015625,293.05419921875,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889524785056665e-09,0.000991660519503,-0.0118621625006198,0.0,0.0,0.0,-0.0072367615066468,60.0,10.999170303344728,-0.0,-6.704862443029924e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.308861626777798e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.802703425521032e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,7.240250852191821e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.80269251158461e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0004649952752515,286.0633544921875,294.1499938964844,293.34332275390625,292.69635009765625,293.9997253417969,293.0965881347656,285.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.171618461608888,-0.0,-6.707607980160901e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.308861626777798e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.802703425521032e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,7.240250852191821e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.80269251158461e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0004649952752515,286.0633544921875,294.1499938964844,293.34332275390625,292.69635009765625,293.9997253417969,293.0965881347656,285.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.171618461608888,-0.0,-6.707607980160901e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.312506881542504e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.806542220758274e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,7.243085565278307e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.806530579226092e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0004651773779187,286.05712890625,294.1499938964844,293.4518737792969,292.76708984375,293.9892883300781,293.1512756347656,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.335175514221191,-0.0,-6.712858890978168e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.312506881542504e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.806542220758274e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,7.243085565278307e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.806530579226092e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0004651773779187,286.05712890625,294.1499938964844,293.4518737792969,292.76708984375,293.9892883300781,293.1512756347656,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.335175514221191,-0.0,-6.712858890978168e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.315014904132112e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.809183393372224e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,7.24503697711043e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.80917175184004e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0004653026990126,286.0540771484375,294.1499938964844,293.5045471191406,292.80059814453125,293.9848937988281,293.1825866699219,285.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989889390571989e-09,0.0009925186168402,-0.0121251083910465,0.0,0.0,0.0,-0.0072865160182118,60.0,11.413644790649414,-0.0,-6.716474132417717e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.317889634985475e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.812210919335485e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.247272878885269e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.812199277803302e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004654463264159,286.0510559082031,294.1499938964844,293.5560913085937,292.83282470703125,293.98095703125,293.2160339355469,285.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256958594729895e-09,0.0009928247891366,-0.0122189186513423,0.0,0.0,0.0,-0.007304267026484,60.0,11.489990234375,-0.0,-6.72061943873814e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.32151233428158e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.81602497631684e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,7.250090129673481e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.816014062380418e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0004656272940337,286.0477294921875,294.1499938964844,293.6124267578125,292.8673095703125,293.97711181640625,293.2557373046875,285.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070814435015336e-09,0.0009932105895131,-0.0123371239751577,0.0,0.0,0.0,-0.0073266341350972,60.0,11.572853088378906,-0.0,-6.725844059474184e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.324630082119256e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,9.81930788839236e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,7.252514478750527e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,9.819296974455938e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004657830286305,286.0451354980469,294.1499938964844,293.6556091308594,292.8931884765625,293.9744873046875,293.2882385253906,285.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388532713055,0.0,0.0,0.0,-0.0073458836413919,60.0,11.636033058166504,-0.0,-6.730342505534281e-08,0.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.050000000745058,9.332704939879476e-05,298.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.050000000745058,9.827811300056057e-05,298.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.0,0.050000000745058,7.25879508536309e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.050000000745058,9.827800386119634e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.050000000745058,0.0004661864077206,286.03936767578125,285.4460144042969,293.75,292.9478454589844,293.96978759765625,293.3663330078125,285.92315673828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210221587503838e-09,0.0009944025659933,-0.0127023505046963,0.0,0.0,0.0,-0.0073957438580691,60.0,11.772278785705566,-0.0,-6.742001090742633e-08,1.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.050000000745058,9.332704939879476e-05,298.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.050000000745058,9.827811300056057e-05,298.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.0,0.050000000745058,7.25879508536309e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.050000000745058,9.827800386119634e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.050000000745058,0.0004661864077206,286.03936767578125,285.4460144042969,293.75,292.9478454589844,293.96978759765625,293.3663330078125,285.92315673828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210221587503838e-09,0.0009944025659933,-0.0127023505046963,0.0,0.0,0.0,-0.0073957438580691,60.0,11.772278785705566,-0.0,-6.742001090742633e-08,1.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.6338492631912231,0.050000000745058,0.0408012978732585,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6338492631912231,0.050000000745058,0.0429657548666,298.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.6338492631912231,0.050000000745058,0.0317343659698963,298.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.6338492631912231,0.050000000745058,0.0429657436907291,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.6338492631912231,0.050000000745058,0.2038107961416244,285.9093017578125,285.3891296386719,293.7958679199219,292.9736328125,296.8485412597656,297.5550231933594,286.1453857421875,1.0,0.1097099557518959,0.0856026858091354,0.0856026858091354,1.0,1.0,-0.4348793625831604,0.0005778160411864,0.4343015551567077,-0.1306860297918319,0.0,0.0,0.0,10.192938804626465,60.0,1405.44091796875,0.0,12.266929626464844,1.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.6315901875495911,0.050000000745058,0.0452482514083385,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.6315901875495911,0.050000000745058,0.0476485900580883,298.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249450683594,0.6315901875495911,0.050000000745058,0.0351930856704711,298.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.724853515625,0.6315901875495911,0.050000000745058,0.047648586332798,298.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.6315901875495911,0.050000000745058,0.2260243743658065,286.8372497558594,285.3322448730469,293.8417358398437,292.99932861328125,297.25115966796875,298.6432189941406,287.648193359375,1.0,0.1210891529917717,0.1712053716182708,0.1712053716182708,1.0,1.0,-0.4821169674396515,0.0180955603718757,0.4640214145183563,-0.1241172030568122,0.0,0.0,0.0,12.502188682556152,60.0,2907.497314453125,0.0,16.684240341186523,1.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.42437744140625,0.5950976610183716,0.050000000745058,0.0455552600324153,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42437744140625,0.5950976610183716,0.050000000745058,0.0479718819260597,298.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42437744140625,0.5950976610183716,0.050000000745058,0.035431869328022,298.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42437744140625,0.5950976610183716,0.050000000745058,0.0479718819260597,298.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42437744140625,0.5950976610183716,0.050000000745058,0.2275579571723938,288.5701904296875,285.2683410644531,293.8932800292969,293.028076171875,297.2396850585937,298.6483764648437,289.2112731933594,1.0,0.132487267255783,0.2672866880893707,0.2672866880893707,1.0,1.0,-0.4854002296924591,0.0399944558739662,0.4454057514667511,-0.1029456108808517,1.0,1.0,0.0,16.7189884185791,60.0,3017.457275390625,0.0,20.35952377319336,1.0,281.9107971191406,283.973388671875,295.2790832519531,296.81304931640625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-2.3606775427402657e-21,-1.180338872344329e-21,-1.1803387713701329e-21,0.0,0.0,-0.0,4.005218943348154e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.5710461139678955,0.050000000745058,0.0456803813576698,298.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.5710461139678955,0.050000000745058,0.048103641718626,298.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.5710461139678955,0.050000000745058,0.0355291850864887,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.5710461139678955,0.050000000745058,0.048103641718626,298.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9816589355469,0.5710461139678955,0.050000000745058,0.2281829714775085,288.9820861816406,285.2183837890625,293.9335632324219,293.0505065917969,297.2331237792969,298.62127685546875,288.2045288085937,1.0,0.1405875086784362,0.3424107432365417,0.3424107432365417,1.0,1.0,-0.4867336750030517,0.0680689066648483,0.4186647832393646,-0.0751962214708328,1.0,1.0,0.0,20.032930374145508,60.0,10720.1552734375,0.0,23.18574333190918,1.0,282.17901611328125,288.59698486328125,296.1079406738281,296.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,1134.0933837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0467773228883743,1.0,0.0,0.0,0.705451250076294,0.7054553627967834,4.5446782337421616e-08,4.235585689544678,4.235575675964356,1.0055959137389436e-05,0.0,0.0,-0.0,5250.8955078125,0.0,15.644289016723633,1892.299072265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.432861328125,0.5492656230926514,0.050000000745058,0.045817743986845,298.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.432861328125,0.5492656230926514,0.050000000745058,0.048248291015625,298.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.432861328125,0.5492656230926514,0.050000000745058,0.0356360226869583,298.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.432861328125,0.5492656230926514,0.050000000745058,0.048248291015625,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.432861328125,0.5492656230926514,0.050000000745058,0.2288691103458404,287.26708984375,285.1614074707031,293.9794921875,293.075927734375,297.224609375,298.5897216796875,286.4667358398437,1.0,0.148986130952835,0.428013414144516,0.428013414144516,1.0,1.0,-0.4881974160671234,0.1093339994549751,0.3788633942604065,-0.0343255437910556,1.0,1.0,0.0,23.711360931396484,60.0,11228.1982421875,0.0,26.336349487304688,1.0,282.4937438964844,286.1380310058594,296.8966369628906,297.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,1847.1060791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1705935299396515,1.0,0.0,0.0,0.9052504897117616,0.9052520990371704,5.526210600237391e-08,4.265012264251709,4.265002727508545,9.793708159122616e-06,0.0,0.0,-0.0,4621.4404296875,0.0,31.359113693237305,1895.3128662109373,0.0,0.0,0.2613337337970733,1.0,0.0,3.0,1.0,0.0
17906760,298.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.5324844121932983,0.050000000745058,0.0459489785134792,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.5324844121932983,0.050000000745058,0.048386488109827,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.5324844121932983,0.050000000745058,0.0357380956411361,298.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.5324844121932983,0.050000000745058,0.048386488109827,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.5324844121932983,0.050000000745058,0.2295246571302414,285.9747619628906,285.1044311523437,294.02545166015625,293.10125732421875,297.1060485839844,298.5534973144531,285.552978515625,1.0,0.1565428078174591,0.5424107313156128,0.5424107313156128,0.800000011920929,1.0,-0.4895959496498108,0.1662261188030243,0.3233698308467865,0.0221215691417455,1.0,1.0,0.0,27.22939682006836,60.0,10731.9658203125,0.0,29.364898681640625,1.0,282.7574462890625,285.1833190917969,297.2443542480469,297.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,2969.98388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073113560676574,1.0,0.0,0.0,1.1478919982910156,1.147894263267517,8.793911376869803e-08,4.265907287597656,4.265897274017334,9.786073860595934e-06,0.0,0.0,-0.0,3991.312744140625,0.0,63.54949951171875,1895.434814453125,0.0,127.9280776977539,0.3307121992111206,1.0,0.0,3.0,1.0,0.0
17906820,298.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.5137626528739929,0.050000000745058,0.0461379401385784,298.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.5137626528739929,0.050000000745058,0.0485854744911193,298.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.5137626528739929,0.050000000745058,0.035885065793991,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.5137626528739929,0.050000000745058,0.0485854744911193,298.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.5137626528739929,0.050000000745058,0.2304685711860656,285.13751220703125,285.0152893066406,294.09735107421875,293.14068603515625,296.11834716796875,298.4935302734375,285.0198669433594,1.0,0.1668257862329483,0.721400797367096,0.721400797367096,0.4870729446411133,1.0,-0.4916090965270996,0.2895810604095459,0.2020280361175537,0.1446651667356491,0.9475150108337402,0.9475150108337402,0.0,32.30076599121094,60.0,10667.6494140625,0.0,33.78310012817383,1.0,283.0126037597656,284.717041015625,296.79351806640625,297.70343017578125,293.1499938964844,293.1499938964844,283.1499938964844,5347.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988095223903656,1.0,0.0,0.0,1.512078881263733,1.512082815170288,1.5256054552992282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.505126953125,0.0,146.0770263671875,1895.4371337890625,0.0,273.592529296875,0.4288496673107147,1.0,0.0,3.0,1.0,0.0
17906880,298.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5097918510437012,0.050000000745058,0.0461862720549106,298.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5097918510437012,0.050000000745058,0.0486363656818866,298.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5097918510437012,0.050000000745058,0.0359226539731025,298.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5097918510437012,0.050000000745058,0.0486363656818866,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5097918510437012,0.050000000745058,0.2307099848985672,285.0429992675781,284.9904479980469,294.11737060546875,293.151611328125,295.6413269042969,298.4773254394531,284.9580383300781,1.0,0.1693705916404724,0.7712053656578064,0.7712053656578064,0.4000000059604645,1.0,-0.4921238720417022,0.3493538200855255,0.1427700519561767,0.2041016072034835,0.912699282169342,0.912699282169342,0.0,33.60187911987305,60.0,10831.86328125,0.0,34.92966842651367,1.0,283.0513916015625,284.6841735839844,296.6727294921875,297.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,6357.93994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107563495635986,1.0,0.0,0.0,1.5913115739822388,1.5913161039352417,1.689677588956329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.49658203125,0.0,172.2118377685547,1895.4371337890625,0.0,295.0033874511719,0.4548772871494293,1.0,0.0,3.0,1.0,0.0
17906940,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0463886931538581,298.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0488495305180549,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0360800959169864,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0488495305180549,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.2317211329936981,284.8263244628906,284.95001220703125,294.20928955078125,293.2015380859375,294.22271728515625,298.4140319824219,284.80419921875,1.0,0.1795516312122345,1.0,1.0,0.0,1.0,-0.4942823946475982,0.4942802488803863,2.119551027135458e-06,0.34811931848526,0.7660574913024902,0.7660574913024902,0.0,39.0390853881836,60.0,11724.98828125,-0.0,39.734134674072266,1.0,283.1329040527344,284.64630126953125,296.3167724609375,297.2727355957031,293.1499938964844,293.1499938964844,283.1499938964844,13235.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279703199863434,1.0,0.0,0.0,1.8472342491149905,1.847241163253784,2.276865274097873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.06982421875,0.0,293.6396179199219,1895.4371337890625,0.0,328.0262756347656,0.5311370491981506,1.0,0.0,3.0,1.0,0.0
17907000,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0463886931538581,298.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0488495305180549,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0360800959169864,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.0488495305180549,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.4957275986671448,0.050000000745058,0.2317211329936981,284.8263244628906,284.95001220703125,294.20928955078125,293.2015380859375,294.22271728515625,298.4140319824219,284.80419921875,1.0,0.1795516312122345,1.0,1.0,0.0,1.0,-0.4942823946475982,0.4942802488803863,2.119551027135458e-06,0.34811931848526,0.7660574913024902,0.7660574913024902,0.0,39.0390853881836,60.0,11724.98828125,-0.0,39.734134674072266,1.0,283.1329040527344,284.64630126953125,296.3167724609375,297.2727355957031,293.1499938964844,293.1499938964844,283.1499938964844,13235.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279703199863434,1.0,0.0,0.0,1.8472342491149905,1.847241163253784,2.276865274097873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.06982421875,0.0,293.6396179199219,1895.4371337890625,0.0,328.0262756347656,0.5311370491981506,1.0,0.0,3.0,1.0,0.0
17907060,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.046557605266571,298.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.0490273982286453,298.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.0362114682793617,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.0490273982286453,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.2325648665428161,284.8213806152344,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.3680114746094,284.837890625,1.0,0.1875267326831817,1.0,1.0,0.0,1.0,-0.4960814118385315,0.4960810542106628,3.523902591950901e-07,0.3497919142246246,0.6699900031089783,0.6699900031089783,0.0,43.559207916259766,48.0,11729.0712890625,-0.0,43.742942810058594,1.0,283.1473083496094,284.7186889648437,296.20928955078125,297.1335144042969,293.1499938964844,293.1499938964844,283.1499938964844,20629.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170279502868652,1.0,0.0,0.0,1.7693254947662354,1.7693333625793457,2.0888579399525042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4873046875,0.0,300.2828674316406,1895.4371337890625,0.0,306.712890625,0.5311143398284912,1.0,0.0,3.0,1.0,0.0
17907120,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.046557605266571,298.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.0490273982286453,298.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.0362114682793617,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.0490273982286453,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.4860129058361053,0.050000000745058,0.2325648665428161,284.8213806152344,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.3680114746094,284.837890625,1.0,0.1875267326831817,1.0,1.0,0.0,1.0,-0.4960814118385315,0.4960810542106628,3.523902591950901e-07,0.3497919142246246,0.6699900031089783,0.6699900031089783,0.0,43.559207916259766,48.0,11729.0712890625,-0.0,43.742942810058594,1.0,283.1473083496094,284.7186889648437,296.20928955078125,297.1335144042969,293.1499938964844,293.1499938964844,283.1499938964844,20629.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170279502868652,1.0,0.0,0.0,1.7693254947662354,1.7693333625793457,2.0888579399525042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4873046875,0.0,300.2828674316406,1895.4371337890625,0.0,306.712890625,0.5311143398284912,1.0,0.0,3.0,1.0,0.0
17907180,298.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0465995147824287,298.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0490715317428112,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0362440645694732,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0490715317428112,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.2327742278575897,284.8983764648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363647460937,284.9154357910156,1.0,0.1889680176973343,1.0,1.0,0.0,1.0,-0.4965283274650574,0.4965279698371887,3.529237062593893e-07,0.3504661917686462,0.6612018942832947,0.6612018942832947,0.0,44.683387756347656,36.0,11781.1328125,-0.0,44.744258880615234,1.0,283.1495361328125,284.8124694824219,296.2261047363281,297.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,20664.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007785022258758,1.0,0.0,0.0,1.6867973804473877,1.6868048906326294,1.8985379313107842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.2392578125,0.0,269.2793273925781,1895.4371337890625,0.0,277.0469055175781,0.51250821352005,1.0,0.0,3.0,1.0,0.0
