time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0465995147824287,298.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0490715317428112,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0362440645694732,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.0490715317428112,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4837363660335541,0.050000000745058,0.2327742278575897,284.8983764648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363647460937,284.9154357910156,1.0,0.1889680176973343,1.0,1.0,0.0,1.0,-0.4965283274650574,0.4965279698371887,3.529237062593893e-07,0.3504661917686462,0.6612018942832947,0.6612018942832947,0.0,44.683387756347656,36.0,11781.1328125,-0.0,44.744258880615234,1.0,283.1495361328125,284.8124694824219,296.2261047363281,297.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,20664.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007785022258758,1.0,0.0,0.0,1.6867973804473877,1.6868048906326294,1.8985379313107842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.2392578125,0.0,269.2793273925781,1895.4371337890625,0.0,277.0469055175781,0.51250821352005,1.0,0.0,3.0,1.0,0.0
17907300,298.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.4849949181079864,0.050000000745058,0.0465762801468372,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.4849949181079864,0.050000000745058,0.0490470640361309,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.4849949181079864,0.050000000745058,0.0362259969115257,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.4849949181079864,0.050000000745058,0.0490470640361309,298.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.4849949181079864,0.050000000745058,0.2326581627130508,284.92803955078125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32489013671875,284.93951416015625,1.0,0.187741532921791,1.0,1.0,0.0,1.0,-0.4962808191776275,0.4962804615497589,3.5279043686387013e-07,0.3504541516304016,0.6694144606590271,0.6694144606590271,0.0,44.06380462646485,36.0,11815.3388671875,-0.0,44.1920166015625,1.0,283.1498107910156,284.8365478515625,296.2638244628906,297.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,19415.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954004943370819,1.0,0.0,0.0,1.6705094575881958,1.6705166101455688,1.862049856526937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.18359375,0.0,257.5466613769531,1895.4371337890625,0.0,267.6757202148437,0.5079890489578247,1.0,0.0,3.0,1.0,0.0
17907360,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4875731766223907,0.050000000745058,0.0465292260050773,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4875731766223907,0.050000000745058,0.0489975176751613,298.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4875731766223907,0.050000000745058,0.0361893996596336,298.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4875731766223907,0.050000000745058,0.0489975176751613,298.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4875731766223907,0.050000000745058,0.2324231266975402,284.9457397460937,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3157653808594,284.951416015625,1.0,0.1854050755500793,1.0,1.0,0.0,1.0,-0.4957795739173889,0.4957792162895202,3.524422140799288e-07,0.3502550721168518,0.677503228187561,0.677503228187561,0.0,42.80730438232422,25.0,11862.923828125,-0.0,43.07379150390625,1.0,283.14990234375,284.8434143066406,296.3088684082031,297.2086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18587.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926645517349243,1.0,0.0,0.0,1.6737210750579834,1.673728108406067,1.8692163905598139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.3515625,0.0,254.7835388183593,1895.4371337890625,0.0,262.9829406738281,0.5064614415168762,1.0,0.0,3.0,1.0,0.0
17907420,298.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.4923440814018249,0.050000000745058,0.0464451611042022,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.4923440814018249,0.050000000745058,0.048908993601799,298.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.4923440814018249,0.050000000745058,0.036124013364315,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.4923440814018249,0.050000000745058,0.048908993601799,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.4923440814018249,0.050000000745058,0.2320031970739364,284.9544677734375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.306884765625,284.9555969238281,1.0,0.1812739968299865,1.0,1.0,0.0,1.0,-0.4948836266994476,0.494883269071579,3.51781807239604e-07,0.3498137593269348,0.6838715076446533,0.6838715076446533,0.0,40.56159591674805,25.0,11903.5146484375,-0.0,41.080692291259766,1.0,283.14996337890625,284.8422241210937,296.3658447265625,297.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18019.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921745121479034,1.0,0.0,0.0,1.6819285154342651,1.681935429573059,1.8875934415518722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.88623046875,0.0,254.9998321533203,1895.4371337890625,0.0,262.1474609375,0.5067471265792847,1.0,0.0,3.0,1.0,0.0
17907480,298.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6725698113441467,0.1698281317949295,0.1000901088118553,298.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5053566098213196,0.050000000745058,0.0486976392567157,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5736872553825378,0.1626693606376648,0.0492927879095077,298.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5053566098213196,0.050000000745058,0.0486976392567157,298.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5053566098213196,0.050000000745058,0.2310006320476532,284.9585876464844,284.95001220703125,294.5767822265625,293.3959045410156,294.567138671875,298.3016052246094,284.9849548339844,1.0,0.1793496757745742,1.0,1.0,0.0,1.0,-0.5732648372650146,0.5732644200325012,4.203783134926198e-07,0.4072337448596954,0.68791264295578,0.68791264295578,0.0,35.79551315307617,45.0,12820.7431640625,-0.0,45.68339157104492,1.0,283.1499938964844,284.8862609863281,296.3952331542969,297.3081970214844,293.1499938964844,293.1499938964844,283.1499938964844,17854.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929103314876556,1.0,0.0,0.0,1.6865178346633911,1.686524748802185,1.897908532555448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.36279296875,0.0,255.84210205078125,1895.4371337890625,0.0,263.4025573730469,0.5073754787445068,1.0,0.0,3.0,1.0,0.0
17907540,298.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.8127855658531189,0.159995749592781,0.1458518207073211,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.7878519296646118,0.1537360250949859,0.1401235312223434,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8080462217330933,0.1574549823999405,0.1114376559853553,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.5427666902542114,0.050000000745058,0.0482971407473087,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.5427666902542114,0.050000000745058,0.2291008383035659,285.4772033691406,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1388854980469,285.5263061523437,1.0,0.1885525584220886,1.0,1.0,0.0,1.0,-0.8098232746124268,0.8098226189613342,6.692049510093057e-07,0.5933042764663696,1.0,1.0,0.0,27.81625366210937,33.0,18324.220703125,-0.0,68.6317138671875,1.0,283.1499938964844,285.2818298339844,296.64501953125,297.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,9463.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428815484046936,1.0,0.0,0.0,2.046482563018799,2.046489715576172,2.794534452732478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.53564453125,0.0,360.2284240722656,1895.4371337890625,0.0,329.72271728515625,0.5767467617988586,1.0,0.0,3.0,1.0,0.0
17907600,298.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.8127855658531189,0.159995749592781,0.1458518207073211,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.7878519296646118,0.1537360250949859,0.1401235312223434,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8080462217330933,0.1574549823999405,0.1114376559853553,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.5427666902542114,0.050000000745058,0.0482971407473087,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.5427666902542114,0.050000000745058,0.2291008383035659,285.4772033691406,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1388854980469,285.5263061523437,1.0,0.1885525584220886,1.0,1.0,0.0,1.0,-0.8098232746124268,0.8098226189613342,6.692049510093057e-07,0.5933042764663696,1.0,1.0,0.0,27.81625366210937,33.0,18324.220703125,-0.0,68.6317138671875,1.0,283.1499938964844,285.2818298339844,296.64501953125,297.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,9463.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428815484046936,1.0,0.0,0.0,2.046482563018799,2.046489715576172,2.794534452732478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.53564453125,0.0,360.2284240722656,1895.4371337890625,0.0,329.72271728515625,0.5767467617988586,1.0,0.0,3.0,1.0,0.0
17907660,298.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8481404185295105,0.1624068617820739,0.1456046849489212,297.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.8283655643463135,0.148728534579277,0.1422468274831771,298.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8427284955978394,0.1588359028100967,0.1109963059425354,297.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.8267907500267029,0.149348497390747,0.1413779258728027,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5733522772789001,0.050000000745058,0.2281096577644348,285.6557006835937,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0335998535156,285.6737060546875,1.0,0.1930118799209594,1.0,1.0,0.0,1.0,-0.92208594083786,0.9220851063728333,8.119289418573317e-07,0.6844677925109863,1.0,1.0,0.0,23.754892349243164,25.0,20907.310546875,-0.0,81.98949432373047,1.0,283.1499938964844,285.3379821777344,296.8217468261719,298.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,11797.7490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995169043540954,1.0,0.0,0.0,2.2878289222717285,2.2878379821777344,3.492532698601281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.4052734375,0.0,503.1116943359375,1895.4371337890625,0.0,505.4426574707031,0.6431845426559448,1.0,0.0,3.0,1.0,0.0
17907720,298.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8481404185295105,0.1624068617820739,0.1456046849489212,297.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.8283655643463135,0.148728534579277,0.1422468274831771,298.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8427284955978394,0.1588359028100967,0.1109963059425354,297.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.8267907500267029,0.149348497390747,0.1413779258728027,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.5733522772789001,0.050000000745058,0.2281096577644348,285.6557006835937,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0335998535156,285.6737060546875,1.0,0.1930118799209594,1.0,1.0,0.0,1.0,-0.92208594083786,0.9220851063728333,8.119289418573317e-07,0.6844677925109863,1.0,1.0,0.0,23.754892349243164,25.0,20907.310546875,-0.0,81.98949432373047,1.0,283.1499938964844,285.3379821777344,296.8217468261719,298.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,11797.7490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995169043540954,1.0,0.0,0.0,2.2878289222717285,2.2878379821777344,3.492532698601281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.4052734375,0.0,503.1116943359375,1895.4371337890625,0.0,505.4426574707031,0.6431845426559448,1.0,0.0,3.0,1.0,0.0
17907780,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.8913105726242065,0.1793908029794693,0.0999782979488372,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8913105726242065,0.153578445315361,0.1052819490432739,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8913105726242065,0.170670598745346,0.0777609348297119,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9144197702407836,0.1491998732089996,0.1131890192627906,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.9677049517631532,0.1387436538934707,0.6251314282417297,285.8544616699219,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0406799316406,285.8732604980469,1.0,0.1987835019826889,1.0,1.0,0.0,1.0,-1.0733493566513062,1.0733482837677002,1.0288813427905552e-06,0.8026690483093262,1.0,1.0,0.0,14.664294242858888,45.0,23945.638671875,-0.0,111.11676788330078,1.0,283.1499938964844,285.4559020996094,296.8309631347656,298.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,14014.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594446659088135,1.0,0.0,0.0,2.493504762649536,2.493515491485596,4.1487166413389787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0703125,0.0,651.3653564453125,1895.4371337890625,0.0,727.1056518554688,0.6998275518417358,1.0,0.0,3.0,1.0,0.0
17907840,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.8913105726242065,0.1793908029794693,0.0999782979488372,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8913105726242065,0.153578445315361,0.1052819490432739,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8913105726242065,0.170670598745346,0.0777609348297119,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9144197702407836,0.1491998732089996,0.1131890192627906,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.9677049517631532,0.1387436538934707,0.6251314282417297,285.8544616699219,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0406799316406,285.8732604980469,1.0,0.1987835019826889,1.0,1.0,0.0,1.0,-1.0733493566513062,1.0733482837677002,1.0288813427905552e-06,0.8026690483093262,1.0,1.0,0.0,14.664294242858888,45.0,23945.638671875,-0.0,111.11676788330078,1.0,283.1499938964844,285.4559020996094,296.8309631347656,298.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,14014.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594446659088135,1.0,0.0,0.0,2.493504762649536,2.493515491485596,4.1487166413389787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0703125,0.0,651.3653564453125,1895.4371337890625,0.0,727.1056518554688,0.6998275518417358,1.0,0.0,3.0,1.0,0.0
17907900,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8764420747756958,0.1886984407901764,0.0900740623474121,297.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8764420747756958,0.1587350815534591,0.094852328300476,298.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.8764420747756958,0.1779474318027496,0.0700576081871986,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8764420747756958,0.1524449437856674,0.094852328300476,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.959796130657196,0.1359678208827972,0.5775644779205322,285.9013977050781,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0294494628906,285.9100646972656,1.0,0.2050257176160812,1.0,1.0,0.0,1.0,-1.1328468322753906,1.132845759391785,1.1276027862550109e-06,0.854443371295929,1.0,1.0,0.0,14.908087730407717,45.0,25192.2421875,-0.0,109.68602752685548,1.0,283.1499938964844,285.4700012207031,296.8139343261719,298.5301818847656,293.1499938964844,293.1499938964844,283.1499938964844,15138.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830106735229492,1.0,0.0,0.0,2.5915462970733643,2.591557741165161,4.481374844544917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.6875,0.0,731.2586059570312,1895.4371337890625,0.0,838.5657348632812,0.7240743041038513,1.0,0.0,3.0,1.0,0.0
17907960,298.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.8860713839530945,0.1955029815435409,0.0963860228657722,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.8860713839530945,0.1628689765930175,0.1014991253614425,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.8860713839530945,0.183244839310646,0.0749669075012207,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.8860713839530945,0.1557086110115051,0.1014991253614425,297.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.9643949270248412,0.1337193101644516,0.6068913340568542,285.9401550292969,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0146484375,285.9508972167969,1.0,0.2133136242628097,1.0,1.0,0.0,1.0,-1.1776676177978516,1.177666425704956,1.2038959766869084e-06,0.8908946514129639,1.0,1.0,0.0,15.927581787109377,65.0,26151.359375,-0.0,125.0491714477539,1.0,283.1499938964844,285.4878845214844,296.78955078125,298.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,16044.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014410853385925,1.0,0.0,0.0,2.668024778366089,2.668036937713623,4.749774973333842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.67822265625,0.0,797.9281616210938,1895.4371337890625,0.0,936.8541870117188,0.7479041218757629,1.0,0.0,3.0,1.0,0.0
17908020,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9095350503921508,0.2015005648136139,0.1132997944951057,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9095350503921508,0.1670971065759658,0.1193101406097412,298.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9095350503921508,0.1877266615629196,0.0881220623850822,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9841633439064026,0.1567120999097824,0.1488369703292846,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.9278520941734314,0.1320953965187072,0.5961884260177612,286.02996826171875,284.95001220703125,295.0165100097656,293.6158752441406,295.01251220703125,297.9661865234375,286.0453186035156,1.0,0.230910062789917,1.0,1.0,0.0,1.0,-1.2745652198791504,1.2745637893676758,1.379296008963138e-06,0.9684817790985109,1.0,1.0,0.0,18.42268753051757,65.0,28082.673828125,-0.0,158.57981872558594,1.0,283.1499938964844,285.5410461425781,296.76763916015625,298.6432189941406,293.1499938964844,293.1499938964844,283.1499938964844,17608.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243377923965454,1.0,0.0,0.0,2.7950124740600586,2.7950258255004883,5.212676796872984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.36865234375,0.0,917.3722534179688,1895.4371337890625,0.0,1072.5360107421875,0.779990553855896,1.0,0.0,3.0,1.0,0.0
17908080,298.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.9169886708259584,0.2024066150188446,0.1188031062483787,297.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.9200019240379332,0.1675156503915786,0.1261757612228393,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.9169886708259584,0.1883476823568344,0.0924024134874343,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.9762408137321472,0.1560736298561096,0.1486173570156097,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.9180532693862916,0.1319892853498459,0.5952420830726624,286.0617980957031,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.951171875,286.0790710449219,1.0,0.235819324851036,1.0,1.0,0.0,1.0,-1.302293062210083,1.3022915124893188,1.4325057691166876e-06,0.9907622933387756,1.0,1.0,0.0,19.21118927001953,85.0,28602.25,-0.0,167.91259765625,1.0,283.1499938964844,285.5643310546875,296.7679748535156,298.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,17903.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291075944900513,1.0,0.0,0.0,2.818323850631714,2.8183376789093018,5.299991130414128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.8818359375,0.0,940.51806640625,1895.4371337890625,0.0,1102.5584716796875,0.7893325090408325,1.0,0.0,3.0,1.0,0.0
17908140,297.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.9916024208068848,0.2025587856769561,0.1832563579082489,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.9263448119163512,0.1660279035568237,0.1578672528266906,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.968809962272644,0.1868854612112045,0.1317318975925445,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479248046875,0.9020471572875975,0.1547856330871582,0.1470297873020172,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.8548803925514221,0.1320628672838211,0.594929039478302,286.2509765625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8512878417969,286.26824951171875,1.0,0.2652208507061004,1.0,1.0,0.0,1.0,-1.4529469013214111,1.4529452323913574,1.74481033354823e-06,1.1111979484558103,1.0,1.0,0.0,25.349130630493164,105.0,31486.810546875,-0.0,238.4104156494141,1.0,283.1499938964844,285.6905822753906,296.80029296875,298.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,19603.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549684405326843,1.0,0.0,0.0,2.949141025543213,2.9491560459136963,5.803426006423251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0986328125,0.0,1077.65869140625,1895.4371337890625,0.0,1275.1239013671875,0.8254208564758301,1.0,0.0,3.0,1.0,0.0
17908200,297.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.9916024208068848,0.2025587856769561,0.1832563579082489,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.9263448119163512,0.1660279035568237,0.1578672528266906,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.968809962272644,0.1868854612112045,0.1317318975925445,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479248046875,0.9020471572875975,0.1547856330871582,0.1470297873020172,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.8548803925514221,0.1320628672838211,0.594929039478302,286.2509765625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8512878417969,286.26824951171875,1.0,0.2652208507061004,1.0,1.0,0.0,1.0,-1.4529469013214111,1.4529452323913574,1.74481033354823e-06,1.1111979484558103,1.0,1.0,0.0,25.349130630493164,105.0,31486.810546875,-0.0,238.4104156494141,1.0,283.1499938964844,285.6905822753906,296.80029296875,298.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,19603.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549684405326843,1.0,0.0,0.0,2.949141025543213,2.9491560459136963,5.803426006423251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0986328125,0.0,1077.65869140625,1895.4371337890625,0.0,1275.1239013671875,0.8254208564758301,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.8295133113861084,0.1997866630554199,0.180984616279602,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2791442871094,0.7807801365852356,0.166700392961502,0.1587165296077728,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.8104663491249084,0.1859412491321563,0.1307718902826309,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792053222656,0.7630221843719482,0.1556512713432312,0.1482365131378173,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.7253260016441345,0.1321832835674286,0.5991503596305847,286.2789306640625,284.95001220703125,295.2043762207031,293.70489501953125,295.200927734375,297.7616577148437,286.2770690917969,1.0,0.2899335026741028,1.0,1.0,0.0,1.0,-1.4620202779769895,1.4620184898376465,1.7657165471973713e-06,1.119223713874817,1.0,1.0,0.0,44.62595748901367,105.0,32139.126953125,-0.0,289.1666259765625,1.0,283.1499938964844,285.6697082519531,296.8217468261719,298.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,21005.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758753657341003,1.0,0.0,0.0,3.052746534347534,3.052762746810913,6.218345447450702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7744140625,0.0,1195.272705078125,1895.4371337890625,0.0,1425.816650390625,0.8510869145393372,1.0,0.0,3.0,1.0,0.0
17908320,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.8182969093322754,0.1999102979898452,0.1809688359498977,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.7697290778160095,0.1668841242790222,0.1589536517858505,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.7988404631614685,0.1861210316419601,0.1308978050947189,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.7526439428329468,0.1558366566896438,0.1484894901514053,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27655029296875,0.7156472206115723,0.1322123408317566,0.599756121635437,286.2760314941406,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7530517578125,286.2740173339844,1.0,0.2933089435100555,1.0,1.0,0.0,1.0,-1.4630898237228394,1.463088035583496,1.7679951724858256e-06,1.1199783086776731,1.0,1.0,0.0,47.35200119018555,93.0,32195.173828125,-0.0,296.5021057128906,1.0,283.1499938964844,285.664794921875,296.8211364746094,298.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,21156.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780238747596741,1.0,0.0,0.0,3.063711643218994,3.063727855682373,6.263095997383061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.1181640625,0.0,1208.19873046875,1895.4371337890625,0.0,1441.8265380859375,0.8570645451545715,1.0,0.0,3.0,1.0,0.0
17908380,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.7775470018386841,0.2029503732919693,0.1831445097923278,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.7334786653518677,0.1688856780529022,0.1610940992832183,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.759106457233429,0.1885372549295425,0.1325864791870117,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.7182437777519226,0.1576959937810897,0.1505729407072067,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.6772760152816772,0.1326722502708435,0.6037110090255737,286.2515869140625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.700439453125,286.25115966796875,1.0,0.3087762892246246,1.0,1.0,0.0,1.0,-1.477542757987976,1.4775409698486328,1.8002339174927329e-06,1.1313873529434204,1.0,1.0,0.0,60.16211700439453,81.0,32783.77734375,-0.0,335.2288513183594,1.0,283.1499938964844,285.62518310546875,296.81402587890625,299.0038452148437,293.1499938964844,293.1499938964844,283.1499938964844,22614.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902912259101868,1.0,0.0,0.0,3.167538642883301,3.167556047439575,6.694793341921468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.328125,0.0,1335.2440185546875,1895.4371337890625,0.0,1534.9915771484375,0.8857641816139221,1.0,0.0,3.0,1.0,0.0
17908440,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.7775470018386841,0.2029503732919693,0.1831445097923278,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.7334786653518677,0.1688856780529022,0.1610940992832183,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.759106457233429,0.1885372549295425,0.1325864791870117,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.7182437777519226,0.1576959937810897,0.1505729407072067,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.6772760152816772,0.1326722502708435,0.6037110090255737,286.2515869140625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.700439453125,286.25115966796875,1.0,0.3087762892246246,1.0,1.0,0.0,1.0,-1.477542757987976,1.4775409698486328,1.8002339174927329e-06,1.1313873529434204,1.0,1.0,0.0,60.16211700439453,81.0,32783.77734375,-0.0,335.2288513183594,1.0,283.1499938964844,285.62518310546875,296.81402587890625,299.0038452148437,293.1499938964844,293.1499938964844,283.1499938964844,22614.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902912259101868,1.0,0.0,0.0,3.167538642883301,3.167556047439575,6.694793341921468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.328125,0.0,1335.2440185546875,1895.4371337890625,0.0,1534.9915771484375,0.8857641816139221,1.0,0.0,3.0,1.0,0.0
17908500,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24517822265625,0.7717757225036621,0.2052680402994156,0.1851718872785568,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24530029296875,0.7277743220329285,0.1701442450284958,0.1623368710279464,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.7531001567840576,0.1901576668024063,0.1337345987558365,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453308105469,0.7122803330421448,0.1588112115859985,0.1516982764005661,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.6702582836151123,0.1330670714378357,0.6058170795440674,286.2451477050781,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6819763183594,286.2443542480469,1.0,0.3132185935974121,1.0,1.0,0.0,1.0,-1.4867258071899414,1.4867238998413086,1.8209403833679967e-06,1.1386607885360718,1.0,1.0,0.0,63.40137481689453,81.0,33125.58984375,0.0,347.8186950683594,1.0,283.1499938964844,285.6084289550781,296.8173828125,299.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,23409.986328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937929391860962,1.0,0.0,0.0,3.2227346897125244,3.222752571105957,6.930147264938569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.20849609375,0.0,1406.2696533203125,1895.4371337890625,0.0,1562.1165771484375,0.898252546787262,1.0,0.0,3.0,1.0,0.0
17908560,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7711432576179504,0.2077921777963638,0.1873980313539505,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7263286709785461,0.1715048104524612,0.1636315882205963,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.751806914806366,0.1919029653072357,0.1349509507417678,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7106344699859619,0.1600042283535003,0.1528457999229431,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.6677588224411011,0.1335542052984237,0.6080678105354309,286.2445983886719,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66632080078125,286.2449951171875,1.0,0.3158956468105316,1.0,1.0,0.0,1.0,-1.496492624282837,1.496490716934204,1.843137169998954e-06,1.146401047706604,1.0,1.0,0.0,64.98375701904297,69.0,33431.1484375,0.0,356.622802734375,1.0,283.1499938964844,285.6011047363281,296.8268737792969,299.0479736328125,293.1499938964844,293.1499938964844,283.1499938964844,23968.125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965250968933105,1.0,0.0,0.0,3.260926485061645,3.2609448432922363,7.095374598975468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.8935546875,0.0,1456.860595703125,1895.4371337890625,0.0,1583.4383544921875,0.9116148352622986,1.0,0.0,3.0,1.0,0.0
17908620,297.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24267578125,0.775848388671875,0.2115965038537979,0.1907383501529693,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.7289962768554688,0.1735630333423614,0.1655326187610626,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24267578125,0.7551011443138123,0.1945202946662902,0.136742815375328,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.7133034467697144,0.161802276968956,0.1545094102621078,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.6691374182701111,0.1343596428632736,0.6114636063575745,286.24267578125,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6468200683594,286.2430725097656,1.0,0.3176043927669525,1.0,1.0,0.0,1.0,-1.5110085010528564,1.5110067129135132,1.8764499145618168e-06,1.1579049825668335,1.0,1.0,0.0,65.2198715209961,69.0,33916.9140625,0.0,364.4552307128906,1.0,283.1499938964844,285.5856628417969,296.84832763671875,299.0948791503906,293.1499938964844,293.1499938964844,283.1499938964844,24982.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001435160636902,1.0,0.0,0.0,3.329197645187378,3.329216718673706,7.395583452307619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.33935546875,0.0,1550.29296875,1895.4371337890625,0.0,1611.885986328125,0.927635371685028,1.0,0.0,3.0,1.0,0.0
17908680,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.7792221307754517,0.2131107151508331,0.1920567154884338,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7313258051872253,0.1743854433298111,0.1662752777338028,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.7578083872795105,0.1955581307411193,0.1374420076608657,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.7156587243080139,0.1625205427408218,0.1551553755998611,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.6710368394851685,0.1346989572048187,0.6128132343292236,286.2444152832031,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63995361328125,286.2453308105469,1.0,0.3176787495613098,1.0,1.0,0.0,1.0,-1.5167179107666016,1.5167160034179688,1.8896578239946395e-06,1.1624292135238647,1.0,1.0,0.0,64.7484359741211,57.0,34088.84375,0.0,366.1120910644531,1.0,283.1499938964844,285.5834655761719,296.8578796386719,299.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,25273.29296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014977335929871,1.0,0.0,0.0,3.3485355377197266,3.348554849624634,7.481748411919398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.67626953125,0.0,1577.4652099609375,1895.4371337890625,0.0,1622.5931396484375,0.9358773231506348,1.0,0.0,3.0,1.0,0.0
17908740,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.7982138991355896,0.218611866235733,0.196795254945755,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.7455033659934998,0.1773801296949386,0.1689146757125854,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.7740835547447205,0.1993024498224258,0.1399187743663787,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.7293749451637268,0.1651386469602584,0.1574409753084182,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24859619140625,0.6839523315429688,0.1359947025775909,0.6176788210868835,286.2488708496094,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61834716796875,286.2500305175781,1.0,0.31560018658638,1.0,1.0,0.0,1.0,-1.5371339321136477,1.5371320247650146,1.937373099281104e-06,1.1786022186279297,1.0,1.0,0.0,60.84423828125,45.0,34739.9375,0.0,366.2970886230469,1.0,283.1499938964844,285.5704040527344,296.8958740234375,299.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,26526.77734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065243721008301,1.0,0.0,0.0,3.4305694103240967,3.4305896759033203,7.852821681808564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.21875,0.0,1696.265625,1895.4371337890625,0.0,1662.617919921875,0.9586161375045776,1.0,0.0,3.0,1.0,0.0
17908800,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.7982138991355896,0.218611866235733,0.196795254945755,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.7455033659934998,0.1773801296949386,0.1689146757125854,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.7740835547447205,0.1993024498224258,0.1399187743663787,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.7293749451637268,0.1651386469602584,0.1574409753084182,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24859619140625,0.6839523315429688,0.1359947025775909,0.6176788210868835,286.2488708496094,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61834716796875,286.2500305175781,1.0,0.31560018658638,1.0,1.0,0.0,1.0,-1.5371339321136477,1.5371320247650146,1.937373099281104e-06,1.1786022186279297,1.0,1.0,0.0,60.84423828125,45.0,34739.9375,0.0,366.2970886230469,1.0,283.1499938964844,285.5704040527344,296.8958740234375,299.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,26526.77734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065243721008301,1.0,0.0,0.0,3.4305694103240967,3.4305896759033203,7.852821681808564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.21875,0.0,1696.265625,1895.4371337890625,0.0,1662.617919921875,0.9586161375045776,1.0,0.0,3.0,1.0,0.0
17908860,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8262221217155457,0.2241768389940261,0.2015185058116912,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.7695381045341492,0.1803978979587555,0.1714971363544464,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8007707595825195,0.2030351907014846,0.1423299759626388,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.7516507506370544,0.1677827835083007,0.1596699357032776,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7060995697975159,0.1373547613620758,0.6224594712257385,286.25567626953125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.599853515625,286.2569274902344,1.0,0.3108547031879425,1.0,1.0,0.0,1.0,-1.557214856147766,1.5572128295898438,1.985043581953505e-06,1.194499969482422,1.0,1.0,0.0,54.48258590698242,33.0,35377.1640625,0.0,359.7450866699219,1.0,283.1499938964844,285.5599670410156,296.9340515136719,299.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,27744.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117295861244202,1.0,0.0,0.0,3.5084550380706787,3.5084762573242188,8.213440878535039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.4306640625,0.0,1814.4417724609373,1895.4371337890625,0.0,1704.5218505859375,0.9802170395851136,1.0,0.0,3.0,1.0,0.0
17908920,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8262221217155457,0.2241768389940261,0.2015185058116912,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.7695381045341492,0.1803978979587555,0.1714971363544464,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8007707595825195,0.2030351907014846,0.1423299759626388,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.7516507506370544,0.1677827835083007,0.1596699357032776,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7060995697975159,0.1373547613620758,0.6224594712257385,286.25567626953125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.599853515625,286.2569274902344,1.0,0.3108547031879425,1.0,1.0,0.0,1.0,-1.557214856147766,1.5572128295898438,1.985043581953505e-06,1.194499969482422,1.0,1.0,0.0,54.48258590698242,33.0,35377.1640625,0.0,359.7450866699219,1.0,283.1499938964844,285.5599670410156,296.9340515136719,299.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,27744.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117295861244202,1.0,0.0,0.0,3.5084550380706787,3.5084762573242188,8.213440878535039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.4306640625,0.0,1814.4417724609373,1895.4371337890625,0.0,1704.5218505859375,0.9802170395851136,1.0,0.0,3.0,1.0,0.0
17908980,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.8664104342460632,0.2297552227973938,0.2062004208564758,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637939453125,0.8071950078010559,0.1833880841732025,0.1739983856678009,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26385498046875,0.8379660844802856,0.2067058682441711,0.1446568369865417,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26373291015625,0.7873840928077698,0.1704070568084716,0.1618242561817169,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.7367715835571289,0.1387257874011993,0.6270327568054199,286.2639465332031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58355712890625,286.2652893066406,1.0,0.3042051196098327,1.0,1.0,0.0,1.0,-1.576709270477295,1.5767072439193726,2.0320223939052084e-06,1.209922194480896,1.0,1.0,0.0,46.46123504638672,25.0,35994.94140625,0.0,348.22100830078125,1.0,283.1499938964844,285.55145263671875,296.9703674316406,299.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,28923.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716899573802948,1.0,0.0,0.0,3.58219838142395,3.582220554351806,8.562341804463358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.341796875,0.0,1931.275634765625,1895.4371337890625,0.0,1746.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
17909040,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.8664104342460632,0.2297552227973938,0.2062004208564758,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637939453125,0.8071950078010559,0.1833880841732025,0.1739983856678009,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26385498046875,0.8379660844802856,0.2067058682441711,0.1446568369865417,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26373291015625,0.7873840928077698,0.1704070568084716,0.1618242561817169,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.7367715835571289,0.1387257874011993,0.6270327568054199,286.2639465332031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58355712890625,286.2652893066406,1.0,0.3042051196098327,1.0,1.0,0.0,1.0,-1.576709270477295,1.5767072439193726,2.0320223939052084e-06,1.209922194480896,1.0,1.0,0.0,46.46123504638672,25.0,35994.94140625,0.0,348.22100830078125,1.0,283.1499938964844,285.55145263671875,296.9703674316406,299.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,28923.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716899573802948,1.0,0.0,0.0,3.58219838142395,3.582220554351806,8.562341804463358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.341796875,0.0,1931.275634765625,1895.4371337890625,0.0,1746.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
17909100,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.8928884267807007,0.232549637556076,0.2085422277450561,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.8291586637496948,0.184868648648262,0.1752339005470276,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.861269474029541,0.2085159569978714,0.1458008885383606,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738952636719,0.810257613658905,0.1717076450586319,0.1628892421722412,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.7559424638748169,0.1394087523221969,0.6293063163757324,286.2742919921875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5761108398437,286.277099609375,1.0,0.3009367883205414,1.0,1.0,0.0,1.0,-1.586385726928711,1.5863837003707886,2.055593768091057e-06,1.2175698280334473,1.0,1.0,0.0,42.43059921264648,25.0,36236.875,0.0,342.2464599609375,1.0,283.1499938964844,285.5574035644531,296.98699951171875,299.37420654296875,293.1499938964844,293.1499938964844,283.1499938964844,29119.49609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192979454994202,1.0,0.0,0.0,3.594313144683838,3.5943353176116943,8.620354492450133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.75244140625,0.0,1950.9364013671875,1895.4371337890625,0.0,1766.2489013671875,1.0,1.0,0.0,3.0,1.0,0.0
