time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.9267711639404296,0.2353699058294296,0.2109009027481079,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.8552526831626892,0.1863493919372558,0.1764663308858871,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953796386719,0.8904227614402771,0.210321769118309,0.1469385325908661,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.835433304309845,0.1730098277330398,0.1639528572559356,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945556640625,0.7801679968833923,0.1400976926088333,0.6315972805023193,286.29559326171875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5693359375,286.2990417480469,1.0,0.2976586520671844,1.0,1.0,0.0,1.0,-1.5960904359817505,1.5960882902145386,2.079406613120227e-06,1.2252384424209597,1.0,1.0,0.0,38.43608093261719,25.0,36474.7890625,0.0,336.3021545410156,1.0,283.1499938964844,285.5735778808594,297.0021667480469,299.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,29113.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213523387908936,1.0,0.0,0.0,3.593942642211914,3.5939648151397705,8.618576998742355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.9736328125,0.0,1950.3330078125,1895.4371337890625,0.0,1783.1627197265625,1.0,1.0,0.0,3.0,1.0,0.0
17909220,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32037353515625,0.9644702672958374,0.2385241240262985,0.2135818749666214,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3199462890625,0.8851993083953857,0.1879934221506118,0.1778765469789505,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.9244044423103333,0.2123213857412338,0.1482294201850891,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197937011719,0.8633456230163574,0.1744565665721893,0.1651765704154968,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193054199219,0.8070998787879944,0.140867069363594,0.6343591213226318,286.32037353515625,284.95001220703125,295.8913879394531,293.9991760253906,295.8883361816406,297.5623779296875,286.32391357421875,1.0,0.2954496443271637,1.0,1.0,0.0,1.0,-1.6073369979858398,1.607334852218628,2.107211685142829e-06,1.234117031097412,1.0,1.0,0.0,35.02885437011719,25.0,36745.8515625,0.0,332.6557312011719,1.0,283.1499938964844,285.591552734375,297.0194091796875,299.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234773635864258,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.8876953125,0.0,1950.328857421875,1895.4371337890625,0.0,1800.72705078125,1.0,1.0,0.0,3.0,1.0,0.0
17909280,297.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388977050781,0.9872629642486572,0.2412046939134597,0.2158181816339492,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9074604511260986,0.189291849732399,0.1790253520011901,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.9504290819168092,0.2138971537351608,0.1492730230093002,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.8844334483146667,0.1755988001823425,0.1661775559186935,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.8251469731330872,0.1414738744497299,0.6366970539093018,286.3388977050781,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5575561523437,286.3418273925781,1.0,0.2940922677516937,1.0,1.0,0.0,1.0,-1.6137205362319946,1.6137183904647827,2.123181957358611e-06,1.2392293214797974,1.0,1.0,0.0,33.02177429199219,28.0,36924.8671875,0.0,330.96014404296875,1.0,283.1499938964844,285.60406494140625,297.0333251953125,299.462890625,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250906825065613,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.31103515625,0.0,1950.328857421875,1895.4371337890625,0.0,1814.1083984375,1.0,1.0,0.0,3.0,1.0,0.0
17909340,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.988817036151886,0.2488914430141449,0.2038172632455825,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.9348586201667786,0.1921343505382537,0.181669995188713,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.976208746433258,0.2173397094011306,0.1516504883766174,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.9082345366477966,0.1780947893857956,0.1684936285018921,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.843908429145813,0.1428075730800628,0.64239102602005,286.3651733398437,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.55291748046875,286.3661499023437,1.0,0.2927196323871612,1.0,1.0,0.0,1.0,-1.6173694133758545,1.6173672676086426,2.1324433419067645e-06,1.242236614227295,1.0,1.0,0.0,31.29172706604004,31.0,37138.2734375,0.0,327.53826904296875,1.0,283.1499938964844,285.6192626953125,297.06231689453125,299.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281920313835144,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.9658203125,0.0,1950.328857421875,1895.4371337890625,0.0,1839.9422607421875,1.0,1.0,0.0,3.0,1.0,0.0
17909400,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.988817036151886,0.2488914430141449,0.2038172632455825,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.9348586201667786,0.1921343505382537,0.181669995188713,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.976208746433258,0.2173397094011306,0.1516504883766174,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.9082345366477966,0.1780947893857956,0.1684936285018921,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.843908429145813,0.1428075730800628,0.64239102602005,286.3651733398437,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.55291748046875,286.3661499023437,1.0,0.2927196323871612,1.0,1.0,0.0,1.0,-1.6173694133758545,1.6173672676086426,2.1324433419067645e-06,1.242236614227295,1.0,1.0,0.0,31.29172706604004,31.0,37138.2734375,0.0,327.53826904296875,1.0,283.1499938964844,285.6192626953125,297.06231689453125,299.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281920313835144,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.9658203125,0.0,1950.328857421875,1895.4371337890625,0.0,1839.9422607421875,1.0,1.0,0.0,3.0,1.0,0.0
17909460,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866271972656,0.9853777289390564,0.258884847164154,0.1958155930042266,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.9496532082557678,0.1948455721139907,0.1842269599437713,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866271972656,0.988294243812561,0.2206155359745025,0.1539364755153656,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38641357421875,0.9223291277885436,0.1804686784744262,0.1707308739423751,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8538685441017151,0.1441565901041031,0.6482647061347961,286.38671875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5585327148437,286.38873291015625,1.0,0.2930241525173187,1.0,1.0,0.0,1.0,-1.623849868774414,1.623847723007202,2.148461589968065e-06,1.247153401374817,1.0,1.0,0.0,30.69915580749512,49.0,37369.3671875,0.0,329.05108642578125,1.0,283.1499938964844,285.6340026855469,297.0878601074219,299.54937744140625,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298178672790527,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8505859375,0.0,1950.328857421875,1895.4371337890625,0.0,1853.5421142578125,1.0,1.0,0.0,3.0,1.0,0.0
17909520,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866271972656,0.9853777289390564,0.258884847164154,0.1958155930042266,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.9496532082557678,0.1948455721139907,0.1842269599437713,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866271972656,0.988294243812561,0.2206155359745025,0.1539364755153656,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38641357421875,0.9223291277885436,0.1804686784744262,0.1707308739423751,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8538685441017151,0.1441565901041031,0.6482647061347961,286.38671875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5585327148437,286.38873291015625,1.0,0.2930241525173187,1.0,1.0,0.0,1.0,-1.623849868774414,1.623847723007202,2.148461589968065e-06,1.247153401374817,1.0,1.0,0.0,30.69915580749512,49.0,37369.3671875,0.0,329.05108642578125,1.0,283.1499938964844,285.6340026855469,297.0878601074219,299.54937744140625,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298178672790527,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8505859375,0.0,1950.328857421875,1895.4371337890625,0.0,1853.5421142578125,1.0,1.0,0.0,3.0,1.0,0.0
17909580,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.9918732047080994,0.2664263248443603,0.212193489074707,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.9344765543937684,0.1974131762981414,0.1867527514696121,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692626953125,0.9764339923858644,0.2237087339162826,0.1561748683452606,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.907389998435974,0.1827117949724197,0.1729471832513809,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.8412210941314697,0.1454346179962158,0.6544373035430908,286.36944580078125,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5554504394531,286.37408447265625,1.0,0.3010479211807251,1.0,1.0,0.0,1.0,-1.6592838764190674,1.6592817306518557,2.238385832242784e-06,1.2748757600784302,1.0,1.0,0.0,32.93069076538086,67.0,38370.37890625,0.0,353.5586242675781,1.0,283.0518493652344,285.600341796875,297.1349182128906,299.6560974121094,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358097434043884,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.2041015625,0.0,1950.328857421875,1895.4371337890625,0.0,1903.9962158203125,1.0,1.0,0.0,3.0,1.0,0.0
17909640,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.9918732047080994,0.2664263248443603,0.212193489074707,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.9344765543937684,0.1974131762981414,0.1867527514696121,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692626953125,0.9764339923858644,0.2237087339162826,0.1561748683452606,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.907389998435974,0.1827117949724197,0.1729471832513809,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.8412210941314697,0.1454346179962158,0.6544373035430908,286.36944580078125,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5554504394531,286.37408447265625,1.0,0.3010479211807251,1.0,1.0,0.0,1.0,-1.6592838764190674,1.6592817306518557,2.238385832242784e-06,1.2748757600784302,1.0,1.0,0.0,32.93069076538086,67.0,38370.37890625,0.0,353.5586242675781,1.0,283.0518493652344,285.600341796875,297.1349182128906,299.6560974121094,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358097434043884,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.2041015625,0.0,1950.328857421875,1895.4371337890625,0.0,1903.9962158203125,1.0,1.0,0.0,3.0,1.0,0.0
17909700,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.9963490962982178,0.2677565515041351,0.2285380810499191,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.9165737628936768,0.1985810101032257,0.1879806965589523,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.9607040286064148,0.2251138240098953,0.1572572290897369,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.8917572498321533,0.1837269216775894,0.1740266531705856,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856750488281,0.8276597261428833,0.145931988954544,0.6573103666305542,286.2794189453125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.54345703125,286.26434326171875,1.0,0.3074475824832916,1.0,1.0,0.0,1.0,-1.6864219903945925,1.6864197254180908,2.308977855136618e-06,1.2962347269058228,1.0,1.0,0.0,35.20001983642578,67.0,39759.16796875,0.0,374.5995788574219,1.0,282.8003845214844,285.4605712890625,297.198486328125,299.86865234375,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457225322723389,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.0068359375,0.0,1950.328857421875,1895.4371337890625,0.0,1988.5609130859373,1.0,1.0,0.0,3.0,1.0,0.0
17909760,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.9861762523651124,0.2674542069435119,0.2410279661417007,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.8889471292495728,0.1995801925659179,0.1891200840473175,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447509765625,0.9303524494171144,0.2263191938400268,0.1582496911287307,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.865929126739502,0.1845858991146087,0.1750289648771286,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.8043957352638245,0.1462232321500778,0.6596487164497375,286.2448425292969,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5235290527344,286.24786376953125,1.0,0.3149897158145904,1.0,1.0,0.0,1.0,-1.7114369869232178,1.7114346027374268,2.3755212623655098e-06,1.316136360168457,1.0,1.0,0.0,38.976524353027344,70.0,40314.50390625,0.0,398.6607360839844,1.0,282.75689697265625,285.4369506835937,297.2038879394531,299.8661193847656,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519807815551758,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.091796875,0.0,1950.328857421875,1895.4371337890625,0.0,2042.612060546875,1.0,1.0,0.0,3.0,1.0,0.0
17909820,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.9331283569335938,0.2685177028179168,0.2416505962610244,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.844110906124115,0.2008397877216339,0.1907437890768051,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724182128906,0.8796882033348083,0.2278635948896408,0.1596633344888687,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.8238011002540588,0.1856417506933212,0.176452025771141,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.7616798877716064,0.146313801407814,0.6621300578117371,286.0719909667969,284.95001220703125,296.3475036621094,294.1607360839844,296.3447265625,297.4960632324219,286.0663146972656,1.0,0.3235196471214294,1.0,1.0,0.0,1.0,-1.7170990705490112,1.7170966863632202,2.3908801267680246e-06,1.320749282836914,1.0,1.0,0.0,46.57173156738281,70.0,41457.87109375,0.0,424.885498046875,1.0,282.4667358398437,285.2297058105469,297.23712158203125,300.0088806152344,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659858465194702,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.0234375,0.0,1950.328857421875,1895.4371337890625,0.0,2165.2763671875,1.0,1.0,0.0,3.0,1.0,0.0
17909880,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9233373999595642,0.2690433859825134,0.2420665770769119,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.836927592754364,0.2011055648326873,0.191071406006813,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.8716803193092346,0.2281943708658218,0.1599502116441726,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.816800594329834,0.1858592331409454,0.1767336577177047,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.7546271681785583,0.1462922841310501,0.6623943448066711,286.0611267089844,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4906005859375,286.0598449707031,1.0,0.3254472613334656,1.0,1.0,0.0,1.0,-1.71899151802063,1.718989014625549,2.395959882051102e-06,1.3222371339797974,1.0,1.0,0.0,48.19418716430664,73.0,41521.46484375,0.0,430.7400207519531,1.0,282.45880126953125,285.222412109375,297.22607421875,299.9857482910156,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671027183532715,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0458984375,0.0,1950.328857421875,1895.4371337890625,0.0,2175.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
17909940,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.8904714584350586,0.2720410227775574,0.2448599934577942,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.8098273277282715,0.202179804444313,0.192462220788002,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8425038456916809,0.2295610010623932,0.1611886620521545,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.7883698344230652,0.1867022663354873,0.177902802824974,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.7286950945854187,0.1459896713495254,0.6627244353294373,285.8626708984375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4660949707031,285.8609924316406,1.0,0.3339494168758392,1.0,1.0,0.0,1.0,-1.7273046970367432,1.727302312850952,2.418355506961234e-06,1.3287748098373413,1.0,1.0,0.0,55.4544677734375,61.0,42714.21875,0.0,456.9977416992188,1.0,282.15679931640625,284.9994201660156,297.2367553710937,300.0719299316406,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781355977058411,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.65380859375,0.0,1950.328857421875,1895.4371337890625,0.0,2273.4169921875,1.0,1.0,0.0,3.0,1.0,0.0
17910000,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.8904714584350586,0.2720410227775574,0.2448599934577942,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.8098273277282715,0.202179804444313,0.192462220788002,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8425038456916809,0.2295610010623932,0.1611886620521545,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.7883698344230652,0.1867022663354873,0.177902802824974,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.7286950945854187,0.1459896713495254,0.6627244353294373,285.8626708984375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4660949707031,285.8609924316406,1.0,0.3339494168758392,1.0,1.0,0.0,1.0,-1.7273046970367432,1.727302312850952,2.418355506961234e-06,1.3287748098373413,1.0,1.0,0.0,55.4544677734375,61.0,42714.21875,0.0,456.9977416992188,1.0,282.15679931640625,284.9994201660156,297.2367553710937,300.0719299316406,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781355977058411,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.65380859375,0.0,1950.328857421875,1895.4371337890625,0.0,2273.4169921875,1.0,1.0,0.0,3.0,1.0,0.0
17910060,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8872798085212708,0.2751528620719909,0.2476904839277267,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627502441406,0.8050479888916016,0.2029316574335098,0.1933021992444992,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.8380039930343628,0.2305707931518554,0.1619934141635894,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7834110856056213,0.1872372776269912,0.1785344332456588,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.723107635974884,0.1454407572746276,0.6608054637908936,285.6625061035156,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4434509277344,285.6605834960937,1.0,0.3356115221977234,1.0,1.0,0.0,1.0,-1.731135368347168,1.7311328649520874,2.428726929792901e-06,1.331794261932373,1.0,1.0,0.0,57.124847412109375,49.0,43805.6875,0.0,464.2430419921875,1.0,281.8600158691406,284.7764892578125,297.2478942871094,300.1484069824219,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867997288703918,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.3818359375,0.0,1950.328857421875,1895.4371337890625,0.0,2351.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
17910120,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8872798085212708,0.2751528620719909,0.2476904839277267,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627502441406,0.8050479888916016,0.2029316574335098,0.1933021992444992,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.8380039930343628,0.2305707931518554,0.1619934141635894,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7834110856056213,0.1872372776269912,0.1785344332456588,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.723107635974884,0.1454407572746276,0.6608054637908936,285.6625061035156,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4434509277344,285.6605834960937,1.0,0.3356115221977234,1.0,1.0,0.0,1.0,-1.731135368347168,1.7311328649520874,2.428726929792901e-06,1.331794261932373,1.0,1.0,0.0,57.124847412109375,49.0,43805.6875,0.0,464.2430419921875,1.0,281.8600158691406,284.7764892578125,297.2478942871094,300.1484069824219,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867997288703918,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.3818359375,0.0,1950.328857421875,1895.4371337890625,0.0,2351.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
17910180,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.901852250099182,0.2782745063304901,0.2504005134105682,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.8154347538948059,0.2034754306077957,0.19376040995121,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8486202955245972,0.2313461601734161,0.1624983102083206,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.7936980128288269,0.1875816881656646,0.1788005530834198,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.7301406860351562,0.144739344716072,0.6573354005813599,285.4529724121094,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.42266845703125,285.4505920410156,1.0,0.3327775597572326,1.0,1.0,0.0,1.0,-1.7317005395889282,1.7316980361938477,2.430236463624169e-06,1.332221508026123,1.0,1.0,0.0,54.533599853515625,37.0,44825.75390625,0.0,456.94873046875,1.0,281.5600891113281,284.5447692871094,297.2635803222656,300.227294921875,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944243550300598,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.13623046875,0.0,1950.328857421875,1895.4371337890625,0.0,2420.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
17910240,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.901852250099182,0.2782745063304901,0.2504005134105682,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.8154347538948059,0.2034754306077957,0.19376040995121,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8486202955245972,0.2313461601734161,0.1624983102083206,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.7936980128288269,0.1875816881656646,0.1788005530834198,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.7301406860351562,0.144739344716072,0.6573354005813599,285.4529724121094,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.42266845703125,285.4505920410156,1.0,0.3327775597572326,1.0,1.0,0.0,1.0,-1.7317005395889282,1.7316980361938477,2.430236463624169e-06,1.332221508026123,1.0,1.0,0.0,54.533599853515625,37.0,44825.75390625,0.0,456.94873046875,1.0,281.5600891113281,284.5447692871094,297.2635803222656,300.227294921875,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944243550300598,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.13623046875,0.0,1950.328857421875,1895.4371337890625,0.0,2420.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
17910300,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.9156482219696044,0.2798195481300354,0.2517087161540985,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.8250102996826172,0.2036995440721511,0.1938942074775695,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8590533137321472,0.2316793948411941,0.1626761108636856,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175048828125,0.8037623167037964,0.1877098679542541,0.1788423955440521,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.7376859784126282,0.1443562358617782,0.6552175283432007,285.3133850097656,284.95001220703125,296.6627502441406,294.247802734375,296.6600036621094,297.4130859375,285.29217529296875,1.0,0.3301074504852295,1.0,1.0,0.0,1.0,-1.7311530113220217,1.7311506271362305,2.4287321593874367e-06,1.3317742347717283,1.0,1.0,0.0,52.10530853271485,37.0,45726.26953125,0.0,449.4604187011719,1.0,281.3017883300781,284.3641967773437,297.29425048828125,300.3697204589844,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000780344009399,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.20703125,0.0,1950.328857421875,1895.4371337890625,0.0,2472.138427734375,1.0,1.0,0.0,3.0,1.0,0.0
17910360,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9347613453865052,0.2812601029872894,0.2529099583625793,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.8376349806785583,0.2038495689630508,0.1939421892166137,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8732412457466125,0.2319207787513733,0.1627782881259918,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.8166518211364746,0.1877692937850952,0.1788033097982406,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.748146116733551,0.1439195573329925,0.6527865529060364,285.23486328125,284.95001220703125,296.70526123046875,294.25689697265625,296.7025146484375,297.40313720703125,285.2319641113281,1.0,0.32675701379776,1.0,1.0,0.0,1.0,-1.7298109531402588,1.7298085689544678,2.4250846308859764e-06,1.3307077884674072,1.0,1.0,0.0,49.12647247314453,25.0,45787.21875,0.0,439.8808288574219,1.0,281.2569274902344,284.3049011230469,297.28125,300.3067321777344,293.1499938964844,293.1499938964844,280.95001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014717698097229,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.6591796875,0.0,1950.328857421875,1895.4371337890625,0.0,2484.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
17910420,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9844268560409546,0.2840305864810943,0.255165159702301,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.877370297908783,0.2040460854768753,0.1938854604959488,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9179248809814452,0.2322774976491928,0.1628543883562088,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8536950349807739,0.1877921968698501,0.1785798072814941,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7820678353309631,0.1429759114980697,0.6473497748374939,285.0177307128906,284.95001220703125,296.7901916503906,294.2731018066406,296.7874450683594,297.3842468261719,285.0146789550781,1.0,0.3184659779071808,1.0,1.0,0.0,1.0,-1.7257471084594729,1.7257447242736816,2.414059736111085e-06,1.3274781703948977,1.0,1.0,0.0,41.87863159179688,25.0,46670.359375,0.0,416.1700439453125,1.0,280.9599609375,284.0677490234375,297.2923889160156,300.3721923828125,293.1499938964844,293.1499938964844,280.6499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077585697174072,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.89501953125,0.0,1950.328857421875,1895.4371337890625,0.0,2542.5673828125,1.0,1.0,0.0,3.0,1.0,0.0
17910480,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9844268560409546,0.2840305864810943,0.255165159702301,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.877370297908783,0.2040460854768753,0.1938854604959488,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9179248809814452,0.2322774976491928,0.1628543883562088,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8536950349807739,0.1877921968698501,0.1785798072814941,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7820678353309631,0.1429759114980697,0.6473497748374939,285.0177307128906,284.95001220703125,296.7901916503906,294.2731018066406,296.7874450683594,297.3842468261719,285.0146789550781,1.0,0.3184659779071808,1.0,1.0,0.0,1.0,-1.7257471084594729,1.7257447242736816,2.414059736111085e-06,1.3274781703948977,1.0,1.0,0.0,41.87863159179688,25.0,46670.359375,0.0,416.1700439453125,1.0,280.9599609375,284.0677490234375,297.2923889160156,300.3721923828125,293.1499938964844,293.1499938964844,280.6499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077585697174072,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.89501953125,0.0,1950.328857421875,1895.4371337890625,0.0,2542.5673828125,1.0,1.0,0.0,3.0,1.0,0.0
17910540,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8927794694900513,0.2885042130947113,0.2592338323593139,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7993447780609131,0.2041501402854919,0.1946145445108413,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.833215057849884,0.2325670421123504,0.1634896993637085,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.7770097851753235,0.1877337992191314,0.1791521459817886,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7114739418029785,0.1420130580663681,0.6458722949028015,284.7619934082031,284.95001220703125,296.8749084472656,294.2868957519531,296.8718566894531,297.3750305175781,284.7110290527344,1.0,0.3072290420532226,1.0,1.0,0.0,1.0,-1.5199772119522097,1.5199753046035769,1.9012632037629367e-06,1.168769121170044,0.8111292719841003,0.8111292719841003,0.0,55.02175521850586,25.0,43811.8203125,0.0,390.1827697753906,1.0,280.658935546875,283.74029541015625,297.2979431152344,300.3938903808594,293.1499938964844,293.1499938964844,280.95001220703125,38825.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128002882003784,1.0,0.0,0.0,3.506984233856201,3.507007360458374,8.206555435208429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.8720703125,0.0,1921.72900390625,1895.4371337890625,0.0,2589.004638671875,0.9894255995750428,1.0,0.0,3.0,1.0,0.0
17910600,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8927794694900513,0.2885042130947113,0.2592338323593139,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7993447780609131,0.2041501402854919,0.1946145445108413,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.833215057849884,0.2325670421123504,0.1634896993637085,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.7770097851753235,0.1877337992191314,0.1791521459817886,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7114739418029785,0.1420130580663681,0.6458722949028015,284.7619934082031,284.95001220703125,296.8749084472656,294.2868957519531,296.8718566894531,297.3750305175781,284.7110290527344,1.0,0.3072290420532226,1.0,1.0,0.0,1.0,-1.5199772119522097,1.5199753046035769,1.9012632037629367e-06,1.168769121170044,0.8111292719841003,0.8111292719841003,0.0,55.02175521850586,25.0,43811.8203125,0.0,390.1827697753906,1.0,280.658935546875,283.74029541015625,297.2979431152344,300.3938903808594,293.1499938964844,293.1499938964844,280.95001220703125,38825.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128002882003784,1.0,0.0,0.0,3.506984233856201,3.507007360458374,8.206555435208429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.8720703125,0.0,1921.72900390625,1895.4371337890625,0.0,2589.004638671875,0.9894255995750428,1.0,0.0,3.0,1.0,0.0
17910660,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9972898364067078,0.3001649081707001,0.2332394272089004,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9244481921195984,0.2061489671468734,0.1953808367252349,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.973021924495697,0.2381925582885742,0.1661131978034973,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8959431648254395,0.1890931725502014,0.1793491840362548,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8193870782852173,0.1435113549232483,0.6470465064048767,285.01300048828125,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.4148864746094,285.1155700683594,1.0,0.3029660284519195,1.0,1.0,0.0,1.0,-1.6598258018493652,1.6598235368728638,2.2409878965845564e-06,1.2763123512268066,0.8834711909294128,0.8834711909294128,0.0,35.20559310913086,43.0,44157.30859375,0.0,370.2173461914063,1.0,280.9394226074219,284.26092529296875,297.1693115234375,299.9172058105469,293.1499938964844,293.1499938964844,281.25,42435.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839438319206238,1.0,0.0,0.0,3.158619880676269,3.158640623092652,6.657145377175766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3505859375,0.0,1501.274658203125,1895.4371337890625,0.0,2325.62060546875,0.9250413775444032,1.0,0.0,3.0,1.0,0.0
17910720,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9972898364067078,0.3001649081707001,0.2332394272089004,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9244481921195984,0.2061489671468734,0.1953808367252349,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.973021924495697,0.2381925582885742,0.1661131978034973,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8959431648254395,0.1890931725502014,0.1793491840362548,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8193870782852173,0.1435113549232483,0.6470465064048767,285.01300048828125,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.4148864746094,285.1155700683594,1.0,0.3029660284519195,1.0,1.0,0.0,1.0,-1.6598258018493652,1.6598235368728638,2.2409878965845564e-06,1.2763123512268066,0.8834711909294128,0.8834711909294128,0.0,35.20559310913086,43.0,44157.30859375,0.0,370.2173461914063,1.0,280.9394226074219,284.26092529296875,297.1693115234375,299.9172058105469,293.1499938964844,293.1499938964844,281.25,42435.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839438319206238,1.0,0.0,0.0,3.158619880676269,3.158640623092652,6.657145377175766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3505859375,0.0,1501.274658203125,1895.4371337890625,0.0,2325.62060546875,0.9250413775444032,1.0,0.0,3.0,1.0,0.0
17910780,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.9947595000267028,0.3118764162063598,0.2218955606222152,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.940632700920105,0.2072317153215408,0.1964070498943328,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.9854074120521544,0.2380609065294265,0.1665635108947754,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9100913405418396,0.1901157200336456,0.1802688539028167,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8294224739074707,0.1433539390563964,0.6467412114143372,285.1840515136719,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4397277832031,285.18756103515625,1.0,0.3075986802577972,1.0,1.0,0.0,1.0,-1.6947065591812134,1.6947041749954224,2.330009010620415e-06,1.302108883857727,1.0,1.0,0.0,34.63884735107422,61.0,45288.05078125,0.0,377.4946899414063,1.0,281.24078369140625,284.24530029296875,297.28424072265625,300.1592712402344,293.1499938964844,293.1499938964844,280.95001220703125,29123.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770553827285767,1.0,0.0,0.0,3.59508752822876,3.595109939575196,8.624069209872687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.5,0.0,1952.115478515625,1895.4371337890625,0.0,2263.74267578125,1.0,1.0,0.0,3.0,1.0,0.0
17910840,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.9947595000267028,0.3118764162063598,0.2218955606222152,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.940632700920105,0.2072317153215408,0.1964070498943328,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.9854074120521544,0.2380609065294265,0.1665635108947754,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9100913405418396,0.1901157200336456,0.1802688539028167,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8294224739074707,0.1433539390563964,0.6467412114143372,285.1840515136719,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4397277832031,285.18756103515625,1.0,0.3075986802577972,1.0,1.0,0.0,1.0,-1.6947065591812134,1.6947041749954224,2.330009010620415e-06,1.302108883857727,1.0,1.0,0.0,34.63884735107422,61.0,45288.05078125,0.0,377.4946899414063,1.0,281.24078369140625,284.24530029296875,297.28424072265625,300.1592712402344,293.1499938964844,293.1499938964844,280.95001220703125,29123.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770553827285767,1.0,0.0,0.0,3.59508752822876,3.595109939575196,8.624069209872687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.5,0.0,1952.115478515625,1895.4371337890625,0.0,2263.74267578125,1.0,1.0,0.0,3.0,1.0,0.0
17910900,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9976822137832642,0.3143954575061798,0.2354594767093658,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9245204329490662,0.2077005505561828,0.1969592422246933,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9718502163887024,0.2380860149860382,0.166789561510086,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8959606289863586,0.1905254274606704,0.1807720363140106,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8173036575317383,0.1432919949293136,0.6468945145606995,285.0915832519531,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.4371337890625,285.0760498046875,1.0,0.3122465312480926,1.0,1.0,0.0,1.0,-1.7125595808029177,1.7125571966171265,2.3780178253218764e-06,1.3166124820709229,1.0,1.0,0.0,36.54757690429688,61.0,46487.0546875,0.0,393.0197448730469,1.0,280.998779296875,284.1070556640625,297.3777770996094,300.44000244140625,293.1499938964844,293.1499938964844,280.95001220703125,29113.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885434627532959,1.0,0.0,0.0,3.593939781188965,3.5939621925354004,8.618563924756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.91552734375,0.0,1950.3299560546875,1895.4371337890625,0.0,2367.17529296875,1.0,1.0,0.0,3.0,1.0,0.0
17910960,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.3146628737449646,0.2530668079853058,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9034545421600342,0.208026722073555,0.1974105536937713,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9509009718894958,0.2381626367568969,0.1668937802314758,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8772732615470886,0.1907875388860702,0.1811662763357162,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8000937104225159,0.1430779248476028,0.6466646790504456,285.0526733398437,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.4228515625,285.0555114746094,1.0,0.3183468878269195,1.0,1.0,0.0,1.0,-1.7345527410507202,1.7345503568649292,2.437258217469207e-06,1.3338969945907593,1.0,1.0,0.0,39.30430603027344,79.0,46981.10546875,0.0,413.71966552734375,1.0,280.956787109375,284.0798034667969,297.3863830566406,300.45318603515625,293.1499938964844,293.1499938964844,280.6499938964844,29113.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962819933891296,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.7880859375,0.0,1950.3287353515625,1895.4371337890625,0.0,2437.482421875,1.0,1.0,0.0,3.0,1.0,0.0
17911020,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.985056221485138,0.3110426962375641,0.2813219130039215,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8560738563537598,0.2083782106637954,0.1981272995471954,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8954975605010986,0.2383241355419159,0.1672361344099044,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8329164385795593,0.1910183876752853,0.1817707270383834,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7567402720451355,0.1423496305942535,0.6454441547393799,284.9198608398437,284.95001220703125,297.20074462890625,294.3191223144531,297.1981201171875,297.3768310546875,284.9193420410156,1.0,0.3314977288246155,1.0,1.0,0.0,1.0,-1.7689650058746338,1.7689625024795532,2.5326155537186423e-06,1.3616175651550293,0.9559181332588196,0.9559181332588196,0.0,47.411582946777344,79.0,48613.921875,0.0,458.5362548828125,1.0,280.6625061035156,283.9083251953125,297.39776611328125,300.59881591796875,293.1499938964844,293.1499938964844,280.6499938964844,30638.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122661113739014,1.0,0.0,0.0,3.584049224853516,3.584071636199951,8.571191756345797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.59130859375,0.0,1951.2633056640625,1895.4371337890625,0.0,2584.07763671875,1.0,1.0,0.0,3.0,1.0,0.0
