time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911080,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9732571840286256,0.3106825947761535,0.2808691263198852,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8456251621246338,0.2083979696035385,0.1982399225234985,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8838470578193665,0.2383322268724441,0.1673054099082946,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8231126666069031,0.1910209655761718,0.1818679124116897,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7473286390304565,0.1422071158885955,0.6452906131744385,284.91778564453125,284.95001220703125,297.2107238769531,294.31964111328125,297.2080993652344,297.3703918457031,284.9158020019531,1.0,0.3332484364509582,1.0,1.0,0.0,1.0,-1.7660839557647705,1.76608145236969,2.524415322113782e-06,1.3591948747634888,0.9521663188934326,0.9521663188934326,0.0,49.45951843261719,82.0,48578.91796875,0.0,463.5716857910156,1.0,280.65802001953125,283.9029541015625,297.3895568847656,300.5859680175781,293.1499938964844,293.1499938964844,280.3500061035156,30862.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131756782531738,1.0,0.0,0.0,3.582591772079468,3.582614183425904,8.564222184759274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.21484375,0.0,1951.3975830078125,1895.4371337890625,0.0,2592.46826171875,1.0,1.0,0.0,3.0,1.0,0.0
17911140,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.9154885411262512,0.3103661239147186,0.2797707617282867,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8035326600074768,0.2083739787340164,0.198705792427063,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8382149934768677,0.2382275462150573,0.1675758808851242,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7800171375274658,0.1908621788024902,0.1822067499160766,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7085242867469788,0.1408890634775161,0.641663670539856,284.8074035644531,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3383178710937,284.8243103027344,1.0,0.3437037765979767,1.0,1.0,0.0,1.0,-1.7642738819122314,1.764271259307861,2.519206418583053e-06,1.357622146606445,0.7909029722213745,0.7909029722213745,0.0,60.37373733520508,70.0,48598.3125,0.0,494.5605163574219,1.0,280.3594970703125,283.8204345703125,297.3555908203125,300.5706481933594,293.1499938964844,293.1499938964844,280.6499938964844,43177.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227896094322205,1.0,0.0,0.0,3.3426859378814697,3.3427083492279053,7.455632271557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.95703125,0.0,1738.4302978515625,1895.4371337890625,0.0,2681.4326171875,0.9575307965278624,1.0,0.0,3.0,1.0,0.0
17911200,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.9154885411262512,0.3103661239147186,0.2797707617282867,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8035326600074768,0.2083739787340164,0.198705792427063,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8382149934768677,0.2382275462150573,0.1675758808851242,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7800171375274658,0.1908621788024902,0.1822067499160766,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7085242867469788,0.1408890634775161,0.641663670539856,284.8074035644531,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3383178710937,284.8243103027344,1.0,0.3437037765979767,1.0,1.0,0.0,1.0,-1.7642738819122314,1.764271259307861,2.519206418583053e-06,1.357622146606445,0.7909029722213745,0.7909029722213745,0.0,60.37373733520508,70.0,48598.3125,0.0,494.5605163574219,1.0,280.3594970703125,283.8204345703125,297.3555908203125,300.5706481933594,293.1499938964844,293.1499938964844,280.6499938964844,43177.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227896094322205,1.0,0.0,0.0,3.3426859378814697,3.3427083492279053,7.455632271557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.95703125,0.0,1738.4302978515625,1895.4371337890625,0.0,2681.4326171875,0.9575307965278624,1.0,0.0,3.0,1.0,0.0
17911260,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9052728414535522,0.3123389482498169,0.2810543775558471,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7943419814109802,0.2087503373622894,0.1989846229553222,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8294898271560669,0.2387108355760574,0.167812094092369,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7710949182510376,0.1911214143037796,0.1823899149894714,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6989336609840393,0.1404104679822921,0.6393038630485535,284.9874572753906,284.95001220703125,297.3440246582031,294.3238830566406,297.3414001464844,297.33349609375,284.990478515625,1.0,0.3460555374622345,1.0,1.0,0.0,1.0,-1.7638163566589355,1.763813853263855,2.517856273698272e-06,1.3571975231170654,0.8936664462089539,0.8936664462089539,0.0,63.216793060302734,70.0,48307.921875,0.0,502.8077392578125,1.0,280.6118469238281,283.97467041015625,297.2778625488281,300.3545837402344,293.1499938964844,293.1499938964844,280.6499938964844,33731.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129974603652954,1.0,0.0,0.0,3.4325077533721924,3.4325292110443115,7.861697781663679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.2119140625,0.0,1768.43310546875,1895.4371337890625,0.0,2590.82373046875,0.9702905416488647,1.0,0.0,3.0,1.0,0.0
17911320,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9053513407707214,0.3138364553451538,0.282351016998291,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7935749292373657,0.2090842425823211,0.1992921084165573,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8288022875785828,0.2391228824853897,0.1680957525968551,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7702962756156921,0.1913765519857406,0.1826232820749282,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6974775791168213,0.1402187198400497,0.6383346319198608,284.9803161621094,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3328552246094,284.9774780273437,1.0,0.3464994430541992,1.0,1.0,0.0,1.0,-1.7651987075805664,1.7651962041854858,2.521658188925357e-06,1.358263373374939,0.898230791091919,0.898230791091919,0.0,63.61729049682617,58.0,48384.88671875,0.0,504.8974914550781,1.0,280.640625,283.95489501953125,297.2898864746094,300.39849853515625,293.1499938964844,293.1499938964844,280.95001220703125,32967.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109402656555176,1.0,0.0,0.0,3.4909093379974365,3.490931272506714,8.131495405905298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.626953125,0.0,1841.3724365234373,1895.4371337890625,0.0,2571.854736328125,0.9818313717842102,1.0,0.0,3.0,1.0,0.0
17911380,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.9188474416732788,0.3180828392505646,0.285910964012146,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8021566271781921,0.210161954164505,0.2001323401927948,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8370247483253479,0.2404130101203918,0.1688591241836547,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7783352732658386,0.1922458559274673,0.1832704246044159,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7034890055656433,0.1400057524442672,0.636476457118988,285.1330871582031,284.95001220703125,297.4565124511719,294.323974609375,297.45391845703125,297.33453369140625,285.1370849609375,1.0,0.3447092175483703,1.0,1.0,0.0,1.0,-1.769943118095398,1.7699406147003174,2.5347701466671424e-06,1.3619500398635864,1.0,1.0,0.0,61.46755599975586,58.0,47799.40234375,0.0,501.47314453125,1.0,280.9410705566406,284.114990234375,297.2972717285156,300.3555908203125,293.1499938964844,293.1499938964844,280.95001220703125,29104.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031262755393982,1.0,0.0,0.0,3.5948853492736816,3.594907522201538,8.623098892712733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.7265625,0.0,1951.6273193359373,1895.4371337890625,0.0,2500.042724609375,1.0,1.0,0.0,3.0,1.0,0.0
17911440,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.919160544872284,0.318141907453537,0.2859621345996856,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8023678064346313,0.2101780325174331,0.2001451551914215,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8372275233268738,0.2404318302869796,0.1688706874847412,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.7785364389419556,0.1922591179609298,0.1832805424928665,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7036575078964233,0.1400050073862075,0.6364598870277405,285.13385009765625,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.3345947265625,285.1377868652344,1.0,0.3446621000766754,1.0,1.0,0.0,1.0,-1.7700260877609253,1.7700234651565552,2.535000248826691e-06,1.362014889717102,1.0,1.0,0.0,61.41250991821289,46.0,47799.90234375,0.0,501.3604431152344,1.0,280.9415283203125,284.1156005859375,297.29815673828125,300.3574523925781,293.1499938964844,293.1499938964844,280.6499938964844,29105.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031448721885681,1.0,0.0,0.0,3.5948503017425537,3.5948727130889893,8.622931204627093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.2353515625,0.0,1951.5848388671875,1895.4371337890625,0.0,2500.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
17911500,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9328379034996032,0.3200901746749878,0.2877905070781708,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8115395903587341,0.2106617838144302,0.2005841881036758,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.846254289150238,0.2409729212522506,0.1692591309547424,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7874938249588013,0.1926483213901519,0.1836223006248474,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7111865878105164,0.1399050801992416,0.6357483863830566,285.0220642089844,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3345642089844,285.0033874511719,1.0,0.3425045013427734,1.0,1.0,0.0,1.0,-1.7727726697921753,1.7727700471878052,2.542649781389628e-06,1.3641797304153442,1.0,1.0,0.0,59.00168991088867,46.0,48699.22265625,0.0,495.8474426269531,1.0,280.6988830566406,283.9574584960937,297.36773681640625,300.5912780761719,293.1499938964844,293.1499938964844,280.6499938964844,29114.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113354444503784,1.0,0.0,0.0,3.5939314365386963,3.5939536094665527,8.618522997494438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.17724609375,0.0,1950.3306884765625,1895.4371337890625,0.0,2575.496826171875,1.0,1.0,0.0,3.0,1.0,0.0
17911560,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.947810709476471,0.3216038942337036,0.2892004251480102,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8213933706283569,0.2109092324972152,0.2008089572191238,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8566842675209045,0.2412116974592209,0.1694372296333313,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7977328896522522,0.1928205639123916,0.183768481016159,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7192910313606262,0.1396418511867523,0.6343927979469299,284.9447631835937,284.95001220703125,297.53857421875,294.3222351074219,297.51708984375,297.3311462402344,284.93145751953125,1.0,0.3396052420139313,0.9589446187019348,0.9589446187019348,0.2000000029802322,1.0,-1.7734968662261963,1.5916614532470703,0.1818354129791259,1.1837177276611328,0.9661945104599,0.9661945104599,0.0,56.25136947631836,34.0,47649.55078125,0.0,487.6039123535156,1.0,280.6579895019531,283.85601806640625,297.3627319335937,300.5500793457031,293.1499938964844,293.1499938964844,280.3500061035156,29998.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156326413154602,1.0,0.0,0.0,3.5882036685943604,3.588225841522217,8.591073878960742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.71240234375,0.0,1950.875732421875,1895.4371337890625,0.0,2615.15771484375,1.0,1.0,0.0,3.0,1.0,0.0
17911620,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.9808248281478882,0.3235601484775543,0.2909174859523773,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.8460949063301086,0.2107105106115341,0.2005470842123031,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.8841938376426697,0.2408564239740371,0.1691523343324661,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.8227445483207703,0.192522257566452,0.1834011375904083,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.7391076683998108,0.1385813355445861,0.6291422843933105,284.7205810546875,284.95001220703125,297.6188049316406,294.3191223144531,297.47332763671875,297.3164978027344,284.7555847167969,1.0,0.3318446278572082,0.8768337965011597,0.8768337965011597,0.6000000238418579,1.0,-1.7681604623794556,0.9093525409698486,0.8588079214096069,0.5043184161186218,0.6715328693389893,0.6715328693389893,0.0,49.80105209350586,25.0,39207.52734375,0.0,463.738037109375,1.0,280.3613586425781,283.6849060058594,297.234130859375,300.0304260253906,293.1499938964844,293.1499938964844,280.6499938964844,58535.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054624199867249,1.0,0.0,0.0,2.7989501953125,2.798970937728882,5.227375368122011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.83984375,0.0,1243.1719970703125,1895.4371337890625,0.0,2521.47119140625,0.8514789342880249,1.0,0.0,3.0,1.0,0.0
17911680,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.9808248281478882,0.3235601484775543,0.2909174859523773,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.8460949063301086,0.2107105106115341,0.2005470842123031,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.8841938376426697,0.2408564239740371,0.1691523343324661,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.8227445483207703,0.192522257566452,0.1834011375904083,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.7391076683998108,0.1385813355445861,0.6291422843933105,284.7205810546875,284.95001220703125,297.6188049316406,294.3191223144531,297.47332763671875,297.3164978027344,284.7555847167969,1.0,0.3318446278572082,0.8768337965011597,0.8768337965011597,0.6000000238418579,1.0,-1.7681604623794556,0.9093525409698486,0.8588079214096069,0.5043184161186218,0.6715328693389893,0.6715328693389893,0.0,49.80105209350586,25.0,39207.52734375,0.0,463.738037109375,1.0,280.3613586425781,283.6849060058594,297.234130859375,300.0304260253906,293.1499938964844,293.1499938964844,280.6499938964844,58535.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054624199867249,1.0,0.0,0.0,2.7989501953125,2.798970937728882,5.227375368122011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.83984375,0.0,1243.1719970703125,1895.4371337890625,0.0,2521.47119140625,0.8514789342880249,1.0,0.0,3.0,1.0,0.0
17911740,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.3287678360939026,0.2843643426895141,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8735393285751343,0.2113626301288604,0.200718805193901,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.914923906326294,0.241658478975296,0.1693322658538818,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8479914665222168,0.1930029839277267,0.1834300458431244,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.76067054271698,0.1380952298641204,0.6251389384269714,284.896728515625,284.95001220703125,297.6982421875,294.31475830078125,297.4856872558594,297.32159423828125,284.9019775390625,1.0,0.3227452337741852,0.7947230339050293,0.7947230339050293,1.0,1.0,-1.743741154670715,0.7607166171073914,0.9830244779586792,0.3646081984043121,0.711023211479187,0.711023211479187,0.0,44.256954193115234,25.0,36511.6796875,0.0,435.2835998535156,1.0,280.6322326660156,283.8249816894531,297.0834350585937,299.5017395019531,293.1499938964844,293.1499938964844,280.95001220703125,41486.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751895546913147,1.0,0.0,0.0,2.7290759086608887,2.729093074798584,4.969635938323336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.50537109375,0.0,1043.6229248046875,1895.4371337890625,0.0,2041.8724365234373,0.8086572885513306,1.0,0.0,3.0,1.0,0.0
17911800,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.3287678360939026,0.2843643426895141,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8735393285751343,0.2113626301288604,0.200718805193901,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.914923906326294,0.241658478975296,0.1693322658538818,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8479914665222168,0.1930029839277267,0.1834300458431244,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.76067054271698,0.1380952298641204,0.6251389384269714,284.896728515625,284.95001220703125,297.6982421875,294.31475830078125,297.4856872558594,297.32159423828125,284.9019775390625,1.0,0.3227452337741852,0.7947230339050293,0.7947230339050293,1.0,1.0,-1.743741154670715,0.7607166171073914,0.9830244779586792,0.3646081984043121,0.711023211479187,0.711023211479187,0.0,44.256954193115234,25.0,36511.6796875,0.0,435.2835998535156,1.0,280.6322326660156,283.8249816894531,297.0834350585937,299.5017395019531,293.1499938964844,293.1499938964844,280.95001220703125,41486.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751895546913147,1.0,0.0,0.0,2.7290759086608887,2.729093074798584,4.969635938323336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.50537109375,0.0,1043.6229248046875,1895.4371337890625,0.0,2041.8724365234373,0.8086572885513306,1.0,0.0,3.0,1.0,0.0
17911860,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.3395548462867737,0.2586880326271057,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9033018350601196,0.2124179601669311,0.2014912217855453,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9500862956047058,0.2428899407386779,0.1700300425291061,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8756998181343079,0.1938676983118057,0.1840239614248275,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7846813201904297,0.1381194144487381,0.623948335647583,284.9773254394531,284.95001220703125,297.7767944335937,294.309326171875,297.5399169921875,297.3565673828125,284.9714050292969,1.0,0.3158078491687774,0.8162516355514526,0.8162516355514526,1.0,1.0,-1.7261680364608765,0.755045473575592,0.9711225032806396,0.3590532541275024,0.7762411236763,0.7762411236763,0.0,39.666954040527344,43.0,35822.85546875,0.0,408.4309387207031,1.0,280.9305725097656,283.89764404296875,297.14813232421875,299.4622802734375,293.1499938964844,293.1499938964844,281.25,32991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155435681343079,1.0,0.0,0.0,2.887280225753784,2.8872971534729004,5.562515070778318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.478515625,0.0,1126.622314453125,1895.4371337890625,0.0,1735.512451171875,0.8324275612831116,1.0,0.0,3.0,1.0,0.0
17911920,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.3395548462867737,0.2586880326271057,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9033018350601196,0.2124179601669311,0.2014912217855453,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9500862956047058,0.2428899407386779,0.1700300425291061,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8756998181343079,0.1938676983118057,0.1840239614248275,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7846813201904297,0.1381194144487381,0.623948335647583,284.9773254394531,284.95001220703125,297.7767944335937,294.309326171875,297.5399169921875,297.3565673828125,284.9714050292969,1.0,0.3158078491687774,0.8162516355514526,0.8162516355514526,1.0,1.0,-1.7261680364608765,0.755045473575592,0.9711225032806396,0.3590532541275024,0.7762411236763,0.7762411236763,0.0,39.666954040527344,43.0,35822.85546875,0.0,408.4309387207031,1.0,280.9305725097656,283.89764404296875,297.14813232421875,299.4622802734375,293.1499938964844,293.1499938964844,281.25,32991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155435681343079,1.0,0.0,0.0,2.887280225753784,2.8872971534729004,5.562515070778318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.478515625,0.0,1126.622314453125,1895.4371337890625,0.0,1735.512451171875,0.8324275612831116,1.0,0.0,3.0,1.0,0.0
17911980,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.3499647378921509,0.2594237029552459,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.904052436351776,0.2135310918092727,0.2025303393602371,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9508847594261168,0.2441252171993255,0.1708889901638031,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8762736320495605,0.1947970241308212,0.1848888993263244,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7843971848487854,0.1384026259183883,0.6250078082084656,285.0439758300781,284.95001220703125,297.8544311523437,294.3029479980469,297.59381103515625,297.390869140625,285.03790283203125,1.0,0.3175051808357239,0.8377802968025208,0.8377802968025208,1.0,1.0,-1.7316162586212158,0.7600557804107666,0.971560537815094,0.3625965118408203,0.8759716749191284,0.8759716749191284,0.0,39.88541793823242,61.0,35722.90234375,0.0,412.218505859375,1.0,281.23358154296875,283.9547424316406,297.2373352050781,299.534912109375,293.1499938964844,293.1499938964844,281.54998779296875,28460.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001538276672363,1.0,0.0,0.0,3.1437582969665527,3.1437764167785645,6.594647743440873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.56689453125,0.0,1360.08984375,1895.4371337890625,0.0,1611.96728515625,0.889829158782959,1.0,0.0,3.0,1.0,0.0
17912040,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.3499647378921509,0.2594237029552459,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.904052436351776,0.2135310918092727,0.2025303393602371,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9508847594261168,0.2441252171993255,0.1708889901638031,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8762736320495605,0.1947970241308212,0.1848888993263244,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7843971848487854,0.1384026259183883,0.6250078082084656,285.0439758300781,284.95001220703125,297.8544311523437,294.3029479980469,297.59381103515625,297.390869140625,285.03790283203125,1.0,0.3175051808357239,0.8377802968025208,0.8377802968025208,1.0,1.0,-1.7316162586212158,0.7600557804107666,0.971560537815094,0.3625965118408203,0.8759716749191284,0.8759716749191284,0.0,39.88541793823242,61.0,35722.90234375,0.0,412.218505859375,1.0,281.23358154296875,283.9547424316406,297.2373352050781,299.534912109375,293.1499938964844,293.1499938964844,281.54998779296875,28460.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001538276672363,1.0,0.0,0.0,3.1437582969665527,3.1437764167785645,6.594647743440873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.56689453125,0.0,1360.08984375,1895.4371337890625,0.0,1611.96728515625,0.889829158782959,1.0,0.0,3.0,1.0,0.0
17912100,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.9990000128746032,0.3532458841800689,0.26758673787117,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8954373598098755,0.2140770852565765,0.2030888497829437,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9409624338150024,0.2447157055139541,0.1713326126337051,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8680434823036194,0.195253849029541,0.185363695025444,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7766209244728088,0.1385333985090255,0.6258595585823059,285.12042236328125,284.95001220703125,297.89288330078125,294.2994689941406,297.61456298828125,297.3970642089844,285.1327209472656,1.0,0.3210181295871734,0.8485445976257324,0.8485445976257324,1.0,1.0,-1.7442066669464111,0.7670686841011047,0.9771379232406616,0.3668707609176636,0.9662523865699768,0.9662523865699768,0.0,41.41426849365234,61.0,35445.98828125,0.0,424.0908203125,1.0,281.4851989746094,284.0512084960937,297.2452087402344,299.47760009765625,293.1499938964844,293.1499938964844,281.54998779296875,27130.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954954266548157,1.0,0.0,0.0,3.286936521530152,3.2869555950164795,7.209014825093618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.6171875,0.0,1517.695556640625,1895.4371337890625,0.0,1575.38671875,0.9254390597343444,1.0,0.0,3.0,1.0,0.0
17912160,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9990000128746032,0.3551987409591675,0.2797695100307464,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8828280568122864,0.2146778404712677,0.2037249058485031,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.9259439706802368,0.2453697770833969,0.1718406677246093,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.8561914563179016,0.1957617104053497,0.185912549495697,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.7654855251312256,0.1386590898036956,0.6268633604049683,285.1319580078125,284.95001220703125,297.9310607910156,294.2958068847656,297.6307983398437,297.395751953125,285.128662109375,1.0,0.3260585069656372,0.8488382697105408,0.8488382697105408,1.0,1.0,-1.7620664834976196,0.7756339907646179,0.9864325523376464,0.3715918958187103,1.0,1.0,0.0,43.77780151367188,79.0,35932.17578125,0.0,441.7927856445313,1.0,281.5379638671875,284.02764892578125,297.2918701171875,299.6086730957031,293.1499938964844,293.1499938964844,281.25,26895.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974547505378723,1.0,0.0,0.0,3.454606533050537,3.45462703704834,7.963251960063644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.646484375,0.0,1732.12841796875,1895.4371337890625,0.0,1590.7244873046875,0.9655407071113586,1.0,0.0,3.0,1.0,0.0
17912220,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.3536892235279083,0.3135856389999389,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8511840105056763,0.2151801884174347,0.2046553045511245,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8896671533584595,0.2457737028598785,0.1725056767463684,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8269178867340088,0.1961390972137451,0.1867078244686126,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7380466461181641,0.1382573246955871,0.6272472143173218,284.909912109375,284.95001220703125,298.00360107421875,294.288330078125,297.6446533203125,297.362548828125,284.9097595214844,1.0,0.339201956987381,0.8494020700454712,0.8494020700454712,1.0,1.0,-1.8059626817703247,0.7965354323387146,1.009427189826965,0.3831184506416321,0.9083852171897888,0.9083852171897888,0.0,50.69934844970703,79.0,37531.87890625,0.0,490.159912109375,1.0,281.2591247558594,283.7748718261719,297.3907470703125,299.8955993652344,293.1499938964844,293.1499938964844,281.25,33064.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224166989326477,1.0,0.0,0.0,3.5668859481811523,3.566908597946167,8.489297442793031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.06591796875,0.0,1950.6529541015625,1895.4371337890625,0.0,1791.9515380859375,1.0,1.0,0.0,3.0,1.0,0.0
17912280,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.3534900546073913,0.3152937293052673,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8497255444526672,0.2151890248060226,0.2046786099672317,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8880348801612854,0.2457763254642486,0.1725184172391891,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8255496621131897,0.1961434930562973,0.1867268830537796,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7367811799049377,0.1382242888212204,0.6271860003471375,284.9093933105469,284.95001220703125,298.0066223144531,294.2880249023437,297.644775390625,297.3603820800781,284.9101257324219,1.0,0.3398303091526031,0.8494255542755127,0.8494255542755127,1.0,1.0,-1.8079079389572144,0.797461748123169,1.0104461908340454,0.3836332261562347,0.907036066055298,0.907036066055298,0.0,51.06169509887695,82.0,37556.046875,0.0,492.5521240234375,1.0,281.2577819824219,283.7747497558594,297.3887023925781,299.89385986328125,293.1499938964844,293.1499938964844,280.95001220703125,33263.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230520248413086,1.0,0.0,0.0,3.5664069652557373,3.566429615020752,8.487016884828336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.87109375,0.0,1951.9444580078125,1895.4371337890625,0.0,1797.2059326171875,1.0,1.0,0.0,3.0,1.0,0.0
17912340,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9567960500717164,0.3511325716972351,0.3165116012096405,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8101503252983093,0.2151093184947967,0.2050980627536773,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8442703485488892,0.2455155700445175,0.1726997345685959,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7850719690322876,0.1959637254476547,0.1870505958795547,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.6999348402023315,0.1370349675416946,0.6244032382965088,284.82257080078125,284.95001220703125,298.0810546875,294.27978515625,297.6542053222656,297.3179626464844,284.8363952636719,1.0,0.3497344255447387,0.8500128984451294,0.8500128984451294,1.0,1.0,-1.806935429573059,0.796970546245575,1.009964942932129,0.3837351202964782,0.7667040824890137,0.7667040824890137,0.0,61.61524200439453,70.0,37496.2734375,0.0,524.4544677734375,1.0,280.9593811035156,283.70904541015625,297.3459777832031,299.89227294921875,293.1499938964844,293.1499938964844,281.25,45117.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407130599021912,1.0,0.0,0.0,3.2455077171325684,3.2455296516418457,7.028434652056603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.4912109375,0.0,1631.4884033203125,1895.4371337890625,0.0,1945.66015625,0.9367272853851318,1.0,0.0,3.0,1.0,0.0
17912400,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9567960500717164,0.3511325716972351,0.3165116012096405,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8101503252983093,0.2151093184947967,0.2050980627536773,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8442703485488892,0.2455155700445175,0.1726997345685959,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7850719690322876,0.1959637254476547,0.1870505958795547,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.6999348402023315,0.1370349675416946,0.6244032382965088,284.82257080078125,284.95001220703125,298.0810546875,294.27978515625,297.6542053222656,297.3179626464844,284.8363952636719,1.0,0.3497344255447387,0.8500128984451294,0.8500128984451294,1.0,1.0,-1.806935429573059,0.796970546245575,1.009964942932129,0.3837351202964782,0.7667040824890137,0.7667040824890137,0.0,61.61524200439453,70.0,37496.2734375,0.0,524.4544677734375,1.0,280.9593811035156,283.70904541015625,297.3459777832031,299.89227294921875,293.1499938964844,293.1499938964844,281.25,45117.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407130599021912,1.0,0.0,0.0,3.2455077171325684,3.2455296516418457,7.028434652056603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.4912109375,0.0,1631.4884033203125,1895.4371337890625,0.0,1945.66015625,0.9367272853851318,1.0,0.0,3.0,1.0,0.0
17912460,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9466318488121032,0.354157954454422,0.3184676766395569,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8011583089828491,0.2157288938760757,0.2055950313806533,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8354539275169373,0.2461753636598587,0.1730578392744064,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7761642932891846,0.1964228600263595,0.1874114274978637,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.689859926700592,0.1363470554351806,0.6210574507713318,284.9906311035156,284.95001220703125,298.1543273925781,294.271240234375,297.6837158203125,297.3125915527344,284.9879455566406,1.0,0.3520870804786682,0.849740743637085,0.849740743637085,1.0,1.0,-1.8070905208587649,0.7970422506332397,1.0100481510162354,0.3836778402328491,0.8757820725440979,0.8757820725440979,0.0,64.55165100097656,58.0,37055.4375,0.0,533.485595703125,1.0,281.23944091796875,283.8521728515625,297.2301940917969,299.66021728515625,293.1499938964844,293.1499938964844,281.54998779296875,33092.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726932942867279,1.0,0.0,0.0,3.391709566116333,3.391730546951294,7.675922688576975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4619140625,0.0,1707.6259765625,1895.4371337890625,0.0,1829.436279296875,0.9573559165000916,1.0,0.0,3.0,1.0,0.0
17912520,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9466318488121032,0.354157954454422,0.3184676766395569,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8011583089828491,0.2157288938760757,0.2055950313806533,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8354539275169373,0.2461753636598587,0.1730578392744064,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7761642932891846,0.1964228600263595,0.1874114274978637,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.689859926700592,0.1363470554351806,0.6210574507713318,284.9906311035156,284.95001220703125,298.1543273925781,294.271240234375,297.6837158203125,297.3125915527344,284.9879455566406,1.0,0.3520870804786682,0.849740743637085,0.849740743637085,1.0,1.0,-1.8070905208587649,0.7970422506332397,1.0100481510162354,0.3836778402328491,0.8757820725440979,0.8757820725440979,0.0,64.55165100097656,58.0,37055.4375,0.0,533.485595703125,1.0,281.23944091796875,283.8521728515625,297.2301940917969,299.66021728515625,293.1499938964844,293.1499938964844,281.54998779296875,33092.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726932942867279,1.0,0.0,0.0,3.391709566116333,3.391730546951294,7.675922688576975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4619140625,0.0,1707.6259765625,1895.4371337890625,0.0,1829.436279296875,0.9573559165000916,1.0,0.0,3.0,1.0,0.0
17912580,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9608235955238342,0.3582352101802826,0.3218696415424347,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8104738593101501,0.2167023867368698,0.2063440829515457,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8444430828094482,0.247203454375267,0.1736494898796081,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7851275205612183,0.1972204148769378,0.1879971474409103,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6965534090995789,0.1360683143138885,0.6189302206039429,285.1089172363281,284.95001220703125,298.226318359375,294.2625427246094,297.7174072265625,297.31573486328125,285.10693359375,1.0,0.3499220907688141,0.8494686484336853,0.8494686484336853,1.0,1.0,-1.8109331130981443,0.7988519072532654,1.0120811462402344,0.3846312463283539,1.0,1.0,0.0,62.09128189086914,46.0,36546.2890625,0.0,528.4653930664062,1.0,281.54083251953125,283.9694519042969,297.2223205566406,299.6009216308594,293.1499938964844,293.1499938964844,281.25,29102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153537273406982,1.0,0.0,0.0,3.595316171646118,3.5953385829925537,8.625166856290889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7666015625,0.0,1952.2362060546875,1895.4371337890625,0.0,1733.9639892578125,1.0,1.0,0.0,3.0,1.0,0.0
17912640,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9608235955238342,0.3582352101802826,0.3218696415424347,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8104738593101501,0.2167023867368698,0.2063440829515457,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8444430828094482,0.247203454375267,0.1736494898796081,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7851275205612183,0.1972204148769378,0.1879971474409103,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6965534090995789,0.1360683143138885,0.6189302206039429,285.1089172363281,284.95001220703125,298.226318359375,294.2625427246094,297.7174072265625,297.31573486328125,285.10693359375,1.0,0.3499220907688141,0.8494686484336853,0.8494686484336853,1.0,1.0,-1.8109331130981443,0.7988519072532654,1.0120811462402344,0.3846312463283539,1.0,1.0,0.0,62.09128189086914,46.0,36546.2890625,0.0,528.4653930664062,1.0,281.54083251953125,283.9694519042969,297.2223205566406,299.6009216308594,293.1499938964844,293.1499938964844,281.25,29102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153537273406982,1.0,0.0,0.0,3.595316171646118,3.5953385829925537,8.625166856290889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7666015625,0.0,1952.2362060546875,1895.4371337890625,0.0,1733.9639892578125,1.0,1.0,0.0,3.0,1.0,0.0
17912700,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.972802460193634,0.3599261343479156,0.3235150575637817,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8192808032035828,0.2170606851577758,0.2066836506128311,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8536012768745422,0.2475202232599258,0.1738994568586349,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7942047119140625,0.1975063383579254,0.1882588267326355,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7041177749633789,0.135889932513237,0.6179219484329224,284.9794616699219,284.95001220703125,298.2618408203125,294.2582397460937,297.73291015625,297.3153991699219,284.96063232421875,1.0,0.3476230204105377,0.8493325710296631,0.8493325710296631,1.0,1.0,-1.812722325325012,0.7996870279312134,1.0130354166030884,0.3850986957550049,0.96912682056427,0.96912682056427,0.0,59.617557525634766,46.0,37355.35546875,0.0,522.0204467773438,1.0,281.2986145019531,283.8045349121094,297.3060913085937,299.8343200683594,293.1499938964844,293.1499938964844,281.25,29543.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247756123542786,1.0,0.0,0.0,3.5911543369293213,3.591176748275757,8.605209700363048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.81591796875,0.0,1950.5977783203125,1895.4371337890625,0.0,1811.4918212890625,1.0,1.0,0.0,3.0,1.0,0.0
17912760,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.985485017299652,0.3612081706523895,0.3246904015541076,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8295862674713135,0.2172010242938995,0.2067876160144806,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8648310899734497,0.2475580424070358,0.1739211231470108,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8051331639289856,0.1975922733545303,0.1883046776056289,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7131431698799133,0.1355643570423126,0.6162033081054688,284.912109375,284.95001220703125,298.2970275878906,294.2539367675781,297.7464904785156,297.3118591308594,284.9098815917969,1.0,0.3446182310581207,0.8494912981987,0.8494912981987,1.0,1.0,-1.8122785091400144,0.799485445022583,1.012792944908142,0.3850082159042358,0.9196621775627136,0.9196621775627136,0.0,56.72088241577149,34.0,37315.0859375,0.0,512.7886352539062,1.0,281.2576599121094,283.75653076171875,297.3048400878906,299.8076477050781,293.1499938964844,293.1499938964844,280.95001220703125,32404.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304865717887878,1.0,0.0,0.0,3.572572469711304,3.5725951194763184,8.516386742485338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.5283203125,0.0,1952.296875,1895.4371337890625,0.0,1859.1473388671875,1.0,1.0,0.0,3.0,1.0,0.0
17912820,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9990000128746032,0.3645264804363251,0.3217298984527588,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8468977808952332,0.2172120958566665,0.2066980302333831,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8839645981788635,0.2473321855068206,0.1736916750669479,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8222784399986267,0.1975091099739074,0.1881236881017685,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.7266028523445129,0.1346933394670486,0.6117798686027527,284.8031311035156,284.95001220703125,298.3663635253906,294.2455444335937,297.7738342285156,297.3067626953125,284.8158874511719,1.0,0.3361969888210296,0.8498086929321289,0.8498086929321289,1.0,1.0,-1.786516189575195,0.7866555452346802,0.9998606443405152,0.3804905116558075,0.7574195861816406,0.7574195861816406,0.0,51.88444137573242,25.0,36920.83203125,0.0,485.7672729492188,1.0,280.95928955078125,283.6773681640625,297.2782287597656,299.7944641113281,293.1499938964844,293.1499938964844,281.25,46036.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411667108535767,1.0,0.0,0.0,3.2349212169647217,3.234943151473999,6.982656941545429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.65673828125,0.0,1626.6114501953125,1895.4371337890625,0.0,1949.53125,0.9348188042640686,1.0,0.0,3.0,1.0,0.0
17912880,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9990000128746032,0.3645264804363251,0.3217298984527588,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8468977808952332,0.2172120958566665,0.2066980302333831,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8839645981788635,0.2473321855068206,0.1736916750669479,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8222784399986267,0.1975091099739074,0.1881236881017685,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.7266028523445129,0.1346933394670486,0.6117798686027527,284.8031311035156,284.95001220703125,298.3663635253906,294.2455444335937,297.7738342285156,297.3067626953125,284.8158874511719,1.0,0.3361969888210296,0.8498086929321289,0.8498086929321289,1.0,1.0,-1.786516189575195,0.7866555452346802,0.9998606443405152,0.3804905116558075,0.7574195861816406,0.7574195861816406,0.0,51.88444137573242,25.0,36920.83203125,0.0,485.7672729492188,1.0,280.95928955078125,283.6773681640625,297.2782287597656,299.7944641113281,293.1499938964844,293.1499938964844,281.25,46036.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411667108535767,1.0,0.0,0.0,3.2349212169647217,3.234943151473999,6.982656941545429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.65673828125,0.0,1626.6114501953125,1895.4371337890625,0.0,1949.53125,0.9348188042640686,1.0,0.0,3.0,1.0,0.0
