time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912940,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.3744661509990692,0.2900771796703338,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.876702606678009,0.2179396450519561,0.2069509476423263,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.917134404182434,0.2480408102273941,0.1738290339708328,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8496304750442505,0.1980781555175781,0.1882433593273162,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7491976022720337,0.1344119161367416,0.6085283160209656,284.9591979980469,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.3396301269531,284.95526123046875,1.0,0.3263873159885406,0.8501261472702026,0.8501261472702026,1.0,1.0,-1.7615337371826172,0.7754225134849548,0.9861112236976624,0.3718492686748504,0.8431231379508972,0.8431231379508972,0.0,45.51642990112305,28.0,35965.65625,0.0,446.6737060546875,1.0,281.2389831542969,283.8214111328125,297.1717529296875,299.544189453125,293.1499938964844,293.1499938964844,281.54998779296875,34651.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226289510726929,1.0,0.0,0.0,3.330089569091797,3.3301103115081787,7.399547143904783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.0888671875,0.0,1642.0126953125,1895.4371337890625,0.0,1793.7061767578125,0.9436264038085938,1.0,0.0,3.0,1.0,0.0
17913000,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.3744661509990692,0.2900771796703338,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.876702606678009,0.2179396450519561,0.2069509476423263,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.917134404182434,0.2480408102273941,0.1738290339708328,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8496304750442505,0.1980781555175781,0.1882433593273162,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7491976022720337,0.1344119161367416,0.6085283160209656,284.9591979980469,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.3396301269531,284.95526123046875,1.0,0.3263873159885406,0.8501261472702026,0.8501261472702026,1.0,1.0,-1.7615337371826172,0.7754225134849548,0.9861112236976624,0.3718492686748504,0.8431231379508972,0.8431231379508972,0.0,45.51642990112305,28.0,35965.65625,0.0,446.6737060546875,1.0,281.2389831542969,283.8214111328125,297.1717529296875,299.544189453125,293.1499938964844,293.1499938964844,281.54998779296875,34651.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226289510726929,1.0,0.0,0.0,3.330089569091797,3.3301103115081787,7.399547143904783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.0888671875,0.0,1642.0126953125,1895.4371337890625,0.0,1793.7061767578125,0.9436264038085938,1.0,0.0,3.0,1.0,0.0
17913060,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.3877988755702972,0.269864410161972,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8998194336891174,0.2189913392066955,0.2077468186616897,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.944301426410675,0.2490818947553634,0.1744105964899063,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8710464239120483,0.1989517211914062,0.1888750195503235,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.767052948474884,0.134639486670494,0.6083877682685852,285.062255859375,284.95001220703125,298.5006408691406,294.23016357421875,297.87994384765625,297.39166259765625,285.0558166503906,1.0,0.319791316986084,0.8510772585868835,0.8510772585868835,1.0,1.0,-1.7394956350326538,0.7651084065437317,0.9743872880935668,0.3660021126270294,0.9666895866394044,0.9666895866394044,0.0,41.67740631103516,31.0,35189.18359375,0.0,422.0958557128906,1.0,281.5402526855469,283.9250793457031,297.1656188964844,299.4628295898437,293.1499938964844,293.1499938964844,281.25,29761.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061070203781128,1.0,0.0,0.0,3.534868001937866,3.534889936447144,8.337574399774894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.1640625,0.0,1871.6134033203125,1895.4371337890625,0.0,1659.2781982421875,0.9893484711647034,1.0,0.0,3.0,1.0,0.0
17913120,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.3877988755702972,0.269864410161972,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8998194336891174,0.2189913392066955,0.2077468186616897,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.944301426410675,0.2490818947553634,0.1744105964899063,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8710464239120483,0.1989517211914062,0.1888750195503235,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.767052948474884,0.134639486670494,0.6083877682685852,285.062255859375,284.95001220703125,298.5006408691406,294.23016357421875,297.87994384765625,297.39166259765625,285.0558166503906,1.0,0.319791316986084,0.8510772585868835,0.8510772585868835,1.0,1.0,-1.7394956350326538,0.7651084065437317,0.9743872880935668,0.3660021126270294,0.9666895866394044,0.9666895866394044,0.0,41.67740631103516,31.0,35189.18359375,0.0,422.0958557128906,1.0,281.5402526855469,283.9250793457031,297.1656188964844,299.4628295898437,293.1499938964844,293.1499938964844,281.25,29761.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061070203781128,1.0,0.0,0.0,3.534868001937866,3.534889936447144,8.337574399774894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.1640625,0.0,1871.6134033203125,1895.4371337890625,0.0,1659.2781982421875,0.9893484711647034,1.0,0.0,3.0,1.0,0.0
17913180,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9990000128746032,0.3996855616569519,0.2571349740028381,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9163764715194702,0.2194626778364181,0.2083192616701126,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9613687992095948,0.2493204325437545,0.1747178882360458,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8859356045722961,0.1992953270673751,0.1893109530210495,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.779586136341095,0.1346482336521148,0.6086135506629944,284.8521423339844,284.95001220703125,298.5654602050781,294.2235717773437,297.9317321777344,297.4337158203125,284.85809326171875,1.0,0.3157453835010528,0.8520284295082092,0.8520284295082092,1.0,1.0,-1.726060152053833,0.7588518857955933,0.9672082662582396,0.3625038266181946,0.8098090887069702,0.8098090887069702,0.0,39.42591094970703,49.0,35427.74609375,0.0,407.65533447265625,1.0,281.25811767578125,283.7286682128906,297.257080078125,299.6500549316406,293.1499938964844,293.1499938964844,281.54998779296875,40557.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718316912651062,1.0,0.0,0.0,3.418400526046753,3.418423175811768,7.79721005983447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.90869140625,0.0,1815.036376953125,1895.4371337890625,0.0,1758.195556640625,0.9718860387802124,1.0,0.0,3.0,1.0,0.0
17913240,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9990000128746032,0.3996855616569519,0.2571349740028381,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9163764715194702,0.2194626778364181,0.2083192616701126,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9613687992095948,0.2493204325437545,0.1747178882360458,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8859356045722961,0.1992953270673751,0.1893109530210495,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.779586136341095,0.1346482336521148,0.6086135506629944,284.8521423339844,284.95001220703125,298.5654602050781,294.2235717773437,297.9317321777344,297.4337158203125,284.85809326171875,1.0,0.3157453835010528,0.8520284295082092,0.8520284295082092,1.0,1.0,-1.726060152053833,0.7588518857955933,0.9672082662582396,0.3625038266181946,0.8098090887069702,0.8098090887069702,0.0,39.42591094970703,49.0,35427.74609375,0.0,407.65533447265625,1.0,281.25811767578125,283.7286682128906,297.257080078125,299.6500549316406,293.1499938964844,293.1499938964844,281.54998779296875,40557.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718316912651062,1.0,0.0,0.0,3.418400526046753,3.418423175811768,7.79721005983447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.90869140625,0.0,1815.036376953125,1895.4371337890625,0.0,1758.195556640625,0.9718860387802124,1.0,0.0,3.0,1.0,0.0
17913300,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.4050109088420868,0.2589923143386841,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9143072366714478,0.2198081016540527,0.2085300236940384,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9591901302337646,0.2495954632759094,0.1747941523790359,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8840726017951965,0.1995625495910644,0.1894602924585342,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7777271866798401,0.1347056478261947,0.6085720062255859,285.0043334960937,284.95001220703125,298.5972900390625,294.2206115722656,297.9553527832031,297.4507751464844,285.0215148925781,1.0,0.3168955445289612,0.8525040149688721,0.8525040149688721,1.0,1.0,-1.7287489175796509,0.7602075934410095,0.9685413241386414,0.3631055057048797,0.9006825089454651,0.9006825089454651,0.0,39.7529411315918,49.0,34871.1640625,0.0,410.1684265136719,1.0,281.4954833984375,283.8994140625,297.177001953125,299.4331359863281,293.1499938964844,293.1499938964844,281.54998779296875,34772.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099217772483826,1.0,0.0,0.0,3.4479339122772217,3.447955846786499,7.932519565656548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.78076171875,0.0,1799.53125,1895.4371337890625,0.0,1689.9166259765625,0.9765450358390808,1.0,0.0,3.0,1.0,0.0
17913360,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.4093100726604461,0.2656445801258087,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.906679630279541,0.220349907875061,0.2090137004852295,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.951288104057312,0.2501117885112762,0.1751242727041244,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8772264719009399,0.2000087648630142,0.1898598670959472,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7715207934379578,0.1348734050989151,0.609347403049469,285.0367126464844,284.95001220703125,298.6286926269531,294.2179260253906,297.97515869140625,297.4610900878906,285.0352783203125,1.0,0.3198186159133911,0.8529760837554932,0.8529760837554932,1.0,1.0,-1.739116668701172,0.7651771306991577,0.9739395380020142,0.3657949566841125,0.9491435885429382,0.9491435885429382,0.0,40.99118423461914,67.0,35161.12109375,0.0,419.84765625,1.0,281.5410461425781,283.8969116210937,297.18023681640625,299.4814453125,293.1499938964844,293.1499938964844,281.25,31428.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059840559959412,1.0,0.0,0.0,3.568822860717773,3.568845272064209,8.49851915063482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.58349609375,0.0,1937.045166015625,1895.4371337890625,0.0,1658.2945556640625,1.0,1.0,0.0,3.0,1.0,0.0
17913420,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.412774384021759,0.2918939292430877,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8790492415428162,0.2209339290857315,0.209893524646759,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9186030030250548,0.2504558861255646,0.1756473183631897,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8513096570968628,0.2004419416189193,0.1905857175588607,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7483872771263123,0.1347209811210632,0.6102673411369324,284.8874206542969,284.95001220703125,298.6902160644531,294.2134704589844,297.9959716796875,297.44854736328125,284.8934936523437,1.0,0.3301699459552765,0.8539202213287354,0.8539202213287354,1.0,1.0,-1.774283766746521,0.7819532752037048,0.9923305511474608,0.3750299215316772,0.8412375450134277,0.8412375450134277,0.0,46.09262847900391,85.0,36241.58203125,0.0,456.2027587890625,1.0,281.2579040527344,283.737548828125,297.2615966796875,299.68701171875,293.1499938964844,293.1499938964844,281.54998779296875,38378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201621532440186,1.0,0.0,0.0,3.485949993133545,3.4859728813171387,8.108408451334981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.85888671875,0.0,1887.52099609375,1895.4371337890625,0.0,1773.355712890625,0.9865633845329284,1.0,0.0,3.0,1.0,0.0
17913480,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.412774384021759,0.2918939292430877,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8790492415428162,0.2209339290857315,0.209893524646759,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9186030030250548,0.2504558861255646,0.1756473183631897,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8513096570968628,0.2004419416189193,0.1905857175588607,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7483872771263123,0.1347209811210632,0.6102673411369324,284.8874206542969,284.95001220703125,298.6902160644531,294.2134704589844,297.9959716796875,297.44854736328125,284.8934936523437,1.0,0.3301699459552765,0.8539202213287354,0.8539202213287354,1.0,1.0,-1.774283766746521,0.7819532752037048,0.9923305511474608,0.3750299215316772,0.8412375450134277,0.8412375450134277,0.0,46.09262847900391,85.0,36241.58203125,0.0,456.2027587890625,1.0,281.2579040527344,283.737548828125,297.2615966796875,299.68701171875,293.1499938964844,293.1499938964844,281.54998779296875,38378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201621532440186,1.0,0.0,0.0,3.485949993133545,3.4859728813171387,8.108408451334981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.85888671875,0.0,1887.52099609375,1895.4371337890625,0.0,1773.355712890625,0.9865633845329284,1.0,0.0,3.0,1.0,0.0
17913540,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.4115335643291473,0.3306041061878204,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8449864983558655,0.221892237663269,0.2109008133411407,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8802063465118408,0.2512861788272857,0.1762662529945373,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8197594881057739,0.2012037932872772,0.1914259046316146,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7199095487594604,0.1344610005617141,0.6102644205093384,285.10919189453125,284.95001220703125,298.75,294.2104187011719,297.9993896484375,297.4050598144531,285.1156311035156,1.0,0.3452350497245788,0.8548644185066223,0.8548644185066223,1.0,1.0,-1.8237130641937256,0.8055479526519775,1.018165111541748,0.3880316317081451,1.0,1.0,0.0,54.34207534790039,103.0,36295.0859375,0.0,512.9558715820312,1.0,281.5413513183594,283.9486694335937,297.1959533691406,299.5574951171875,293.1499938964844,293.1499938964844,281.25,29195.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127467393875122,1.0,0.0,0.0,3.594520092010498,3.5945422649383545,8.621346978543443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.50537109375,0.0,1952.0093994140625,1895.4371337890625,0.0,1712.763427734375,1.0,1.0,0.0,3.0,1.0,0.0
17913600,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.4115335643291473,0.3306041061878204,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8449864983558655,0.221892237663269,0.2109008133411407,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8802063465118408,0.2512861788272857,0.1762662529945373,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8197594881057739,0.2012037932872772,0.1914259046316146,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7199095487594604,0.1344610005617141,0.6102644205093384,285.10919189453125,284.95001220703125,298.75,294.2104187011719,297.9993896484375,297.4050598144531,285.1156311035156,1.0,0.3452350497245788,0.8548644185066223,0.8548644185066223,1.0,1.0,-1.8237130641937256,0.8055479526519775,1.018165111541748,0.3880316317081451,1.0,1.0,0.0,54.34207534790039,103.0,36295.0859375,0.0,512.9558715820312,1.0,281.5413513183594,283.9486694335937,297.1959533691406,299.5574951171875,293.1499938964844,293.1499938964844,281.25,29195.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127467393875122,1.0,0.0,0.0,3.594520092010498,3.5945422649383545,8.621346978543443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.50537109375,0.0,1952.0093994140625,1895.4371337890625,0.0,1712.763427734375,1.0,1.0,0.0,3.0,1.0,0.0
17913660,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9893984198570251,0.4056037962436676,0.3668270409107208,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8085529804229736,0.2229114919900894,0.2123437076807022,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8402669429779053,0.2520392537117004,0.177189826965332,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7821288704872131,0.2020454555749893,0.1926892846822738,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6845493912696838,0.1341002881526947,0.6109563112258911,284.9844665527344,284.95001220703125,298.80712890625,294.206787109375,297.9894104003906,297.3395080566406,284.9841003417969,1.0,0.3633794784545898,0.8543186187744141,0.8543186187744141,1.0,1.0,-1.8731017112731927,0.8288823962211609,1.0442193746566772,0.4015437960624695,0.9911274909973145,0.9911274909973145,0.0,66.53861236572266,91.0,37878.95703125,0.0,584.9601440429688,1.0,281.2582092285156,283.7821655273437,297.2761535644531,299.7987060546875,293.1499938964844,293.1499938964844,280.95001220703125,29489.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309436798095703,1.0,0.0,0.0,3.591505765914917,3.5915281772613525,8.606893970863894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.130859375,0.0,1950.5626220703125,1895.4371337890625,0.0,1862.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
17913720,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9893984198570251,0.4056037962436676,0.3668270409107208,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8085529804229736,0.2229114919900894,0.2123437076807022,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8402669429779053,0.2520392537117004,0.177189826965332,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7821288704872131,0.2020454555749893,0.1926892846822738,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6845493912696838,0.1341002881526947,0.6109563112258911,284.9844665527344,284.95001220703125,298.80712890625,294.206787109375,297.9894104003906,297.3395080566406,284.9841003417969,1.0,0.3633794784545898,0.8543186187744141,0.8543186187744141,1.0,1.0,-1.8731017112731927,0.8288823962211609,1.0442193746566772,0.4015437960624695,0.9911274909973145,0.9911274909973145,0.0,66.53861236572266,91.0,37878.95703125,0.0,584.9601440429688,1.0,281.2582092285156,283.7821655273437,297.2761535644531,299.7987060546875,293.1499938964844,293.1499938964844,280.95001220703125,29489.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309436798095703,1.0,0.0,0.0,3.591505765914917,3.5915281772613525,8.606893970863894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.130859375,0.0,1950.5626220703125,1895.4371337890625,0.0,1862.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
17913780,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9592096209526062,0.4040518999099731,0.364158034324646,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7847719788551331,0.2236472219228744,0.2134411334991455,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.817101776599884,0.2523100078105926,0.1777045577764511,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7594913244247437,0.20264832675457,0.1936529874801635,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.6624017357826233,0.1335814446210861,0.6103078126907349,284.79937744140625,284.95001220703125,298.8609313964844,294.20074462890625,297.99432373046875,297.3050537109375,284.8045349121094,1.0,0.370580106973648,0.8537728786468506,0.8537728786468506,1.0,1.0,-1.871543407440185,0.8281484842300415,1.043394923210144,0.4008629620075226,0.8121534585952759,0.8121534585952759,0.0,75.306640625,79.0,38295.1171875,0.0,612.0011596679688,1.0,280.9593200683594,283.59735107421875,297.2621459960937,299.8514404296875,293.1499938964844,293.1499938964844,281.25,40317.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471707463264465,1.0,0.0,0.0,3.458709716796875,3.4587326049804688,7.982179681675916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.26708984375,0.0,1868.304931640625,1895.4371337890625,0.0,2001.0245361328125,0.9807051420211792,1.0,0.0,3.0,1.0,0.0
17913840,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9592096209526062,0.4040518999099731,0.364158034324646,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.7847719788551331,0.2236472219228744,0.2134411334991455,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.817101776599884,0.2523100078105926,0.1777045577764511,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7594913244247437,0.20264832675457,0.1936529874801635,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.6624017357826233,0.1335814446210861,0.6103078126907349,284.79937744140625,284.95001220703125,298.8609313964844,294.20074462890625,297.99432373046875,297.3050537109375,284.8045349121094,1.0,0.370580106973648,0.8537728786468506,0.8537728786468506,1.0,1.0,-1.871543407440185,0.8281484842300415,1.043394923210144,0.4008629620075226,0.8121534585952759,0.8121534585952759,0.0,75.306640625,79.0,38295.1171875,0.0,612.0011596679688,1.0,280.9593200683594,283.59735107421875,297.2621459960937,299.8514404296875,293.1499938964844,293.1499938964844,281.25,40317.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471707463264465,1.0,0.0,0.0,3.458709716796875,3.4587326049804688,7.982179681675916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.26708984375,0.0,1868.304931640625,1895.4371337890625,0.0,2001.0245361328125,0.9807051420211792,1.0,0.0,3.0,1.0,0.0
17913900,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9559707641601562,0.4054156243801117,0.3647373020648956,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7824079394340515,0.2243159860372543,0.2139356732368469,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8145192265510559,0.2528041899204254,0.1779160648584365,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7572706937789917,0.2032296508550644,0.1940796077251434,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6597280502319336,0.1336035281419754,0.6099211573600769,284.9629211425781,284.95001220703125,298.8866271972656,294.19683837890625,298.0050048828125,297.3034973144531,284.9779663085937,1.0,0.3717297613620758,0.8535000085830688,0.8535000085830688,1.0,1.0,-1.873130440711975,0.8288903832435608,1.044240117073059,0.4012182056903839,0.8949778079986572,0.8949778079986572,0.0,76.51911926269531,79.0,37628.12109375,0.0,617.021240234375,1.0,281.1967468261719,283.7807922363281,297.1630249023437,299.5971984863281,293.1499938964844,293.1499938964844,281.25,35405.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387639284133911,1.0,0.0,0.0,3.463710069656372,3.4637322425842285,8.005276868061628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.1142578125,0.0,1827.4063720703125,1895.4371337890625,0.0,1929.0584716796875,0.9811452627182008,1.0,0.0,3.0,1.0,0.0
17913960,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9594475030899048,0.4075404405593872,0.3663522005081177,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7849400043487549,0.2252810895442962,0.2147096544504165,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8167241215705872,0.2536388337612152,0.1783882975578308,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7595906853675842,0.20408795773983,0.1947596222162246,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6613039374351501,0.1339034885168075,0.6106025576591492,284.9876403808594,284.95001220703125,298.9115600585937,294.1924133300781,298.0188903808594,297.30828857421875,284.9859619140625,1.0,0.3717567920684814,0.8533318042755127,0.8533318042755127,1.0,1.0,-1.8781976699829104,0.8312990069389343,1.046898603439331,0.4025091528892517,0.9230613708496094,0.9230613708496094,0.0,76.01809692382812,67.0,37794.3671875,0.0,619.1185913085938,1.0,281.2413330078125,283.77764892578125,297.15484619140625,299.625,293.1499938964844,293.1499938964844,280.95001220703125,32658.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343196272850037,1.0,0.0,0.0,3.5627808570861816,3.5628035068511963,8.469768317809212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.9111328125,0.0,1940.611328125,1895.4371337890625,0.0,1891.40087890625,0.999714732170105,1.0,0.0,3.0,1.0,0.0
17914020,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9753994941711426,0.4109245538711548,0.3694184720516205,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7980771064758301,0.2269624024629593,0.2161970734596252,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8285700082778931,0.254871666431427,0.1792116314172744,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7718842625617981,0.2055922299623489,0.1960712224245071,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6716905832290649,0.1345391124486923,0.6126190423965454,284.8652648925781,284.95001220703125,298.959228515625,294.1820373535156,298.0428161621094,297.3127136230469,284.8739624023437,1.0,0.369168221950531,0.8529955148696899,0.8529955148696899,1.0,1.0,-1.8886525630950928,0.8362488150596619,1.0524038076400757,0.4052623808383941,0.8025134801864624,0.8025134801864624,0.0,72.06546783447266,55.0,38235.03125,0.0,614.0814819335938,1.0,280.9584045410156,283.6618347167969,297.21148681640625,299.7699584960937,293.1499938964844,293.1499938964844,281.25,41625.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447640299797058,1.0,0.0,0.0,3.37115478515625,3.371177196502685,7.583168439850851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.685546875,0.0,1761.4979248046875,1895.4371337890625,0.0,1980.326904296875,0.962649703025818,1.0,0.0,3.0,1.0,0.0
17914080,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9753994941711426,0.4109245538711548,0.3694184720516205,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7980771064758301,0.2269624024629593,0.2161970734596252,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8285700082778931,0.254871666431427,0.1792116314172744,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7718842625617981,0.2055922299623489,0.1960712224245071,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6716905832290649,0.1345391124486923,0.6126190423965454,284.8652648925781,284.95001220703125,298.959228515625,294.1820373535156,298.0428161621094,297.3127136230469,284.8739624023437,1.0,0.369168221950531,0.8529955148696899,0.8529955148696899,1.0,1.0,-1.8886525630950928,0.8362488150596619,1.0524038076400757,0.4052623808383941,0.8025134801864624,0.8025134801864624,0.0,72.06546783447266,55.0,38235.03125,0.0,614.0814819335938,1.0,280.9584045410156,283.6618347167969,297.21148681640625,299.7699584960937,293.1499938964844,293.1499938964844,281.25,41625.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447640299797058,1.0,0.0,0.0,3.37115478515625,3.371177196502685,7.583168439850851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.685546875,0.0,1761.4979248046875,1895.4371337890625,0.0,1980.326904296875,0.962649703025818,1.0,0.0,3.0,1.0,0.0
17914140,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.4158336818218231,0.3726010024547577,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8217237591743469,0.2293486148118972,0.2179375886917114,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8514561653137207,0.2569102346897125,0.1802281737327575,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7955622673034668,0.2077475637197494,0.1976119130849838,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6925324201583862,0.1357704997062683,0.6159135699272156,285.0323791503906,284.95001220703125,299.0041809082031,294.1697692871094,298.0712585449219,297.3271789550781,285.02960205078125,1.0,0.364127516746521,0.8526591658592224,0.8526591658592224,1.0,1.0,-1.9011813402175903,0.8421903848648071,1.0589909553527832,0.4085656106472015,0.936168909072876,0.936168909072876,0.0,65.12700653076172,43.0,38006.73828125,0.0,600.9549560546875,1.0,281.24102783203125,283.8079528808594,297.1378479003906,299.612548828125,293.1499938964844,293.1499938964844,280.95001220703125,31621.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337678670883179,1.0,0.0,0.0,3.542682409286499,3.5427045822143555,8.374478284167708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.408203125,0.0,1901.28173828125,1895.4371337890625,0.0,1886.7451171875,0.9934808611869812,1.0,0.0,3.0,1.0,0.0
17914200,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.4158336818218231,0.3726010024547577,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8217237591743469,0.2293486148118972,0.2179375886917114,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8514561653137207,0.2569102346897125,0.1802281737327575,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7955622673034668,0.2077475637197494,0.1976119130849838,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6925324201583862,0.1357704997062683,0.6159135699272156,285.0323791503906,284.95001220703125,299.0041809082031,294.1697692871094,298.0712585449219,297.3271789550781,285.02960205078125,1.0,0.364127516746521,0.8526591658592224,0.8526591658592224,1.0,1.0,-1.9011813402175903,0.8421903848648071,1.0589909553527832,0.4085656106472015,0.936168909072876,0.936168909072876,0.0,65.12700653076172,43.0,38006.73828125,0.0,600.9549560546875,1.0,281.24102783203125,283.8079528808594,297.1378479003906,299.612548828125,293.1499938964844,293.1499938964844,280.95001220703125,31621.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337678670883179,1.0,0.0,0.0,3.542682409286499,3.5427045822143555,8.374478284167708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.408203125,0.0,1901.28173828125,1895.4371337890625,0.0,1886.7451171875,0.9934808611869812,1.0,0.0,3.0,1.0,0.0
17914260,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.4234736263751983,0.3482808470726013,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.842138409614563,0.2314138412475586,0.2198263555765152,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8730724453926086,0.2584240734577179,0.1812849640846252,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8167242407798767,0.2096144407987594,0.1993017792701721,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.711682915687561,0.1369664371013641,0.6205524206161499,284.86407470703125,284.95001220703125,299.0466003417969,294.1557922363281,298.1038818359375,297.3528137207031,284.87060546875,1.0,0.3561399281024933,0.8525156378746033,0.8525156378746033,1.0,1.0,-1.8835463523864744,0.8337052464485168,1.049841046333313,0.4040956795215606,0.7995617389678955,0.7995617389678955,0.0,59.31366729736328,31.0,38099.54296875,0.0,569.4566650390625,1.0,280.9584655761719,283.6516418457031,297.1925964355469,299.75506591796875,293.1499938964844,293.1499938964844,281.25,41670.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74627286195755,1.0,0.0,0.0,3.3732898235321045,3.37331223487854,7.592776114506705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.45703125,0.0,1764.772705078125,1895.4371337890625,0.0,1993.2938232421875,0.9627227783203124,1.0,0.0,3.0,1.0,0.0
17914320,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.4234736263751983,0.3482808470726013,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.842138409614563,0.2314138412475586,0.2198263555765152,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8730724453926086,0.2584240734577179,0.1812849640846252,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8167242407798767,0.2096144407987594,0.1993017792701721,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.711682915687561,0.1369664371013641,0.6205524206161499,284.86407470703125,284.95001220703125,299.0466003417969,294.1557922363281,298.1038818359375,297.3528137207031,284.87060546875,1.0,0.3561399281024933,0.8525156378746033,0.8525156378746033,1.0,1.0,-1.8835463523864744,0.8337052464485168,1.049841046333313,0.4040956795215606,0.7995617389678955,0.7995617389678955,0.0,59.31366729736328,31.0,38099.54296875,0.0,569.4566650390625,1.0,280.9584655761719,283.6516418457031,297.1925964355469,299.75506591796875,293.1499938964844,293.1499938964844,281.25,41670.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74627286195755,1.0,0.0,0.0,3.3732898235321045,3.37331223487854,7.592776114506705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.45703125,0.0,1764.772705078125,1895.4371337890625,0.0,1993.2938232421875,0.9627227783203124,1.0,0.0,3.0,1.0,0.0
17914380,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.4379066228866577,0.3155419826507568,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8723573684692383,0.2340223640203476,0.2218331694602966,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9050010442733764,0.2605697512626648,0.1824177056550979,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447156548500061,0.2119705528020858,0.2010896354913711,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7362906336784363,0.1387335956096649,0.6263315677642822,285.0038452148437,284.95001220703125,299.0867004394531,294.14031982421875,298.1562805175781,297.4161376953125,284.9989624023437,1.0,0.3457174599170685,0.8523720502853394,0.8523720502853394,1.0,1.0,-1.857091188430786,0.8210684657096863,1.0360227823257446,0.3971379399299621,0.9056003093719482,0.9056003093719482,0.0,52.25105285644531,34.0,37247.03515625,0.0,528.682861328125,1.0,281.2408142089844,283.7839660644531,297.0983581542969,299.5438232421875,293.1499938964844,293.1499938964844,280.95001220703125,32708.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333051562309265,1.0,0.0,0.0,3.5053069591522217,3.505329132080078,8.198708201234695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.443359375,0.0,1859.0032958984373,1895.4371337890625,0.0,1882.84423828125,0.9851508140563964,1.0,0.0,3.0,1.0,0.0
17914440,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.4379066228866577,0.3155419826507568,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8723573684692383,0.2340223640203476,0.2218331694602966,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9050010442733764,0.2605697512626648,0.1824177056550979,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447156548500061,0.2119705528020858,0.2010896354913711,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7362906336784363,0.1387335956096649,0.6263315677642822,285.0038452148437,284.95001220703125,299.0867004394531,294.14031982421875,298.1562805175781,297.4161376953125,284.9989624023437,1.0,0.3457174599170685,0.8523720502853394,0.8523720502853394,1.0,1.0,-1.857091188430786,0.8210684657096863,1.0360227823257446,0.3971379399299621,0.9056003093719482,0.9056003093719482,0.0,52.25105285644531,34.0,37247.03515625,0.0,528.682861328125,1.0,281.2408142089844,283.7839660644531,297.0983581542969,299.5438232421875,293.1499938964844,293.1499938964844,280.95001220703125,32708.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333051562309265,1.0,0.0,0.0,3.5053069591522217,3.505329132080078,8.198708201234695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.443359375,0.0,1859.0032958984373,1895.4371337890625,0.0,1882.84423828125,0.9851508140563964,1.0,0.0,3.0,1.0,0.0
17914500,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.4462695717811584,0.3014070689678192,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8876367211341858,0.2352667450904846,0.2229962646961212,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9219777584075928,0.2615154385566711,0.1830994337797165,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8587626218795776,0.2130960077047348,0.2021324783563614,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7484525442123413,0.1397193074226379,0.6303287744522095,284.8582763671875,284.95001220703125,299.10595703125,294.1320495605469,298.18609619140625,297.4548034667969,284.8438720703125,1.0,0.3421272337436676,0.8523002862930298,0.8523002862930298,1.0,1.0,-1.8483768701553345,0.8169357180595398,1.0314412117004397,0.3947408199310303,0.8055729269981384,0.8055729269981384,0.0,49.46027374267578,34.0,37719.1953125,0.0,514.0302124023438,1.0,281.001220703125,283.6200866699219,297.1611022949219,299.73193359375,293.1499938964844,293.1499938964844,280.95001220703125,38222.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399111390113831,1.0,0.0,0.0,3.456340312957764,3.4563629627227783,7.971247555360605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.59228515625,0.0,1844.633544921875,1895.4371337890625,0.0,1938.8236083984373,0.976237654685974,1.0,0.0,3.0,1.0,0.0
17914560,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.4544577300548553,0.2900931239128113,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.900781273841858,0.236418142914772,0.2240146249532699,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9368237853050232,0.2623240649700165,0.1836202442646026,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8710634112358093,0.2141333073377609,0.2030446678400039,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7593085765838623,0.1406962871551513,0.6342681646347046,284.8729553222656,284.95001220703125,299.1247253417969,294.1235046386719,298.2150573730469,297.4921569824219,284.8818664550781,1.0,0.3393348753452301,0.8526805639266968,0.8526805639266968,1.0,1.0,-1.842462420463562,0.8141615986824036,1.0283007621765137,0.3931780159473419,0.782308042049408,0.782308042049408,0.0,47.33866882324219,37.0,37238.5234375,0.0,503.4454040527344,1.0,280.959716796875,283.6748352050781,297.14111328125,299.6468811035156,293.1499938964844,293.1499938964844,281.25,42663.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415587306022644,1.0,0.0,0.0,3.26934814453125,3.269369840621948,7.13207100488944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.86279296875,0.0,1639.0064697265625,1895.4371337890625,0.0,1952.8790283203125,0.9393790364265442,1.0,0.0,3.0,1.0,0.0
17914620,297.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.4665773808956146,0.2764187157154083,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9193987250328064,0.2385144233703613,0.2257104068994522,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9557232856750488,0.2640363574028015,0.1845763027667999,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8877182006835938,0.2160212248563766,0.2045634537935257,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7743370532989502,0.1424306333065033,0.6409202814102173,285.03228759765625,284.95001220703125,299.150390625,294.1109313964844,298.2568054199219,297.5467834472656,285.0319519042969,1.0,0.3366300165653229,0.8532172441482544,0.8532172441482544,1.0,1.0,-1.8390321731567385,0.812598466873169,1.0264337062835691,0.3922482430934906,0.8945643305778503,0.8945643305778503,0.0,44.96110153198242,37.0,36816.55078125,0.0,493.7456665039063,1.0,281.2215270996094,283.8210144042969,297.0535583496094,299.4424133300781,293.1499938964844,293.1499938964844,281.25,32532.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297530174255371,1.0,0.0,0.0,3.386192560195923,3.386213541030884,7.6509724067364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.26171875,0.0,1695.000244140625,1895.4371337890625,0.0,1852.998779296875,0.9570501446723938,1.0,0.0,3.0,1.0,0.0
17914680,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.4716226160526275,0.2713075280189514,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9274364709854126,0.239456906914711,0.2265556156635284,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9629376530647278,0.2648177444934845,0.1850931495428085,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.894555926322937,0.2168706506490707,0.2053222209215164,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7806276679039001,0.1432238519191742,0.6442270278930664,285.0223388671875,284.95001220703125,299.16082763671875,294.10552978515625,298.2738342285156,297.5689697265625,285.0189819335937,1.0,0.3359051048755646,0.853441059589386,0.853441059589386,1.0,1.0,-1.839410424232483,0.8128072023391724,1.0266032218933103,0.392339140176773,0.9032046794891356,0.9032046794891356,0.0,44.139251708984375,57.0,36880.15625,0.0,491.4192504882813,1.0,281.2396850585937,283.8043518066406,297.0613098144531,299.4709777832031,293.1499938964844,293.1499938964844,280.95001220703125,31919.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280640602111816,1.0,0.0,0.0,3.440340042114258,3.440361499786377,7.897616569607635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.099609375,0.0,1761.53271484375,1895.4371337890625,0.0,1838.873291015625,0.9682835340499878,1.0,0.0,3.0,1.0,0.0
17914740,297.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4853667318820953,0.2759318649768829,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.925722599029541,0.2422451674938202,0.2293261736631393,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9601327180862428,0.2668682336807251,0.1866661757230758,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8930783271789551,0.2193750888109207,0.2078191041946411,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.780823290348053,0.1456665843725204,0.6556893587112427,284.90496826171875,284.95001220703125,299.1952209472656,294.08660888671875,298.32061767578125,297.62432861328125,284.91290283203125,1.0,0.3417155742645263,0.85420161485672,0.85420161485672,1.0,1.0,-1.866915583610535,0.8260626792907715,1.0408529043197632,0.3993652164936065,0.8074809908866882,0.8074809908866882,0.0,45.51959991455078,77.0,37725.5234375,0.0,513.975830078125,1.0,280.9599304199219,283.6859741210937,297.1225280761719,299.63873291015625,293.1499938964844,293.1499938964844,281.25,39749.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399477362632751,1.0,0.0,0.0,3.301711320877075,3.3017327785491943,7.273969799825863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.68212890625,0.0,1653.2115478515625,1895.4371337890625,0.0,1939.135009765625,0.943784773349762,1.0,0.0,3.0,1.0,0.0
