time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914800,297.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4853667318820953,0.2759318649768829,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.925722599029541,0.2422451674938202,0.2293261736631393,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9601327180862428,0.2668682336807251,0.1866661757230758,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8930783271789551,0.2193750888109207,0.2078191041946411,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.780823290348053,0.1456665843725204,0.6556893587112427,284.90496826171875,284.95001220703125,299.1952209472656,294.08660888671875,298.32061767578125,297.62432861328125,284.91290283203125,1.0,0.3417155742645263,0.85420161485672,0.85420161485672,1.0,1.0,-1.866915583610535,0.8260626792907715,1.0408529043197632,0.3993652164936065,0.8074809908866882,0.8074809908866882,0.0,45.51959991455078,77.0,37725.5234375,0.0,513.975830078125,1.0,280.9599304199219,283.6859741210937,297.1225280761719,299.63873291015625,293.1499938964844,293.1499938964844,281.25,39749.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399477362632751,1.0,0.0,0.0,3.301711320877075,3.3017327785491943,7.273969799825863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.68212890625,0.0,1653.2115478515625,1895.4371337890625,0.0,1939.135009765625,0.943784773349762,1.0,0.0,3.0,1.0,0.0
17914860,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.4939794838428497,0.3003970980644226,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9014602899551392,0.2456297874450683,0.2324807792901992,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9337236881256104,0.2696086168289184,0.1885198205709457,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8716297149658203,0.2224073857069015,0.2106633186340332,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.763487696647644,0.1482724398374557,0.6678114533424377,285.0814208984375,284.95001220703125,299.2281494140625,294.0668640136719,298.3431396484375,297.63604736328125,285.0806579589844,1.0,0.354556679725647,0.8542829751968384,0.8542829751968384,1.0,1.0,-1.920263648033142,0.8516094088554382,1.068654179573059,0.4131920039653778,0.9735715389251708,0.9735715389251708,0.0,50.96413803100586,97.0,38256.83203125,0.0,568.5167846679688,1.0,281.2407531738281,283.8285827636719,297.05548095703125,299.5292358398437,293.1499938964844,293.1499938964844,280.95001220703125,29767.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332015633583069,1.0,0.0,0.0,3.535862922668457,3.5358848571777344,8.34226852930442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.373046875,0.0,1873.0947265625,1895.4371337890625,0.0,1881.97119140625,0.9898366928100586,1.0,0.0,3.0,1.0,0.0
17914920,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.4939794838428497,0.3003970980644226,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9014602899551392,0.2456297874450683,0.2324807792901992,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9337236881256104,0.2696086168289184,0.1885198205709457,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8716297149658203,0.2224073857069015,0.2106633186340332,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.763487696647644,0.1482724398374557,0.6678114533424377,285.0814208984375,284.95001220703125,299.2281494140625,294.0668640136719,298.3431396484375,297.63604736328125,285.0806579589844,1.0,0.354556679725647,0.8542829751968384,0.8542829751968384,1.0,1.0,-1.920263648033142,0.8516094088554382,1.068654179573059,0.4131920039653778,0.9735715389251708,0.9735715389251708,0.0,50.96413803100586,97.0,38256.83203125,0.0,568.5167846679688,1.0,281.2407531738281,283.8285827636719,297.05548095703125,299.5292358398437,293.1499938964844,293.1499938964844,280.95001220703125,29767.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332015633583069,1.0,0.0,0.0,3.535862922668457,3.5358848571777344,8.34226852930442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.373046875,0.0,1873.0947265625,1895.4371337890625,0.0,1881.97119140625,0.9898366928100586,1.0,0.0,3.0,1.0,0.0
17914980,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.4960833191871643,0.3393438160419464,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8689291477203369,0.2486555874347686,0.235787346959114,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8957700133323669,0.2718059420585632,0.1904302686452865,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8414723873138428,0.225103422999382,0.2136503159999847,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7382802963256836,0.1503642201423645,0.679461658000946,284.9384460449219,284.95001220703125,299.25982666015625,294.0465393066406,298.3394470214844,297.60064697265625,284.94219970703125,1.0,0.3727196753025055,0.8543643951416016,0.8543643951416016,1.0,1.0,-1.9908658266067505,0.885475754737854,1.1053900718688965,0.4316044449806213,0.8991147875785828,0.8991147875785828,0.0,60.092533111572266,115.0,40132.15625,0.0,651.6180419921875,1.0,280.95880126953125,283.653076171875,297.1244812011719,299.7759704589844,293.1499938964844,293.1499938964844,281.25,34427.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536129951477051,1.0,0.0,0.0,3.5580828189849854,3.558105707168579,8.447445338788384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.9404296875,0.0,1951.5201416015625,1895.4371337890625,0.0,2056.78955078125,1.0,1.0,0.0,3.0,1.0,0.0
17915040,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.4960833191871643,0.3393438160419464,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8689291477203369,0.2486555874347686,0.235787346959114,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8957700133323669,0.2718059420585632,0.1904302686452865,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8414723873138428,0.225103422999382,0.2136503159999847,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7382802963256836,0.1503642201423645,0.679461658000946,284.9384460449219,284.95001220703125,299.25982666015625,294.0465393066406,298.3394470214844,297.60064697265625,284.94219970703125,1.0,0.3727196753025055,0.8543643951416016,0.8543643951416016,1.0,1.0,-1.9908658266067505,0.885475754737854,1.1053900718688965,0.4316044449806213,0.8991147875785828,0.8991147875785828,0.0,60.092533111572266,115.0,40132.15625,0.0,651.6180419921875,1.0,280.95880126953125,283.653076171875,297.1244812011719,299.7759704589844,293.1499938964844,293.1499938964844,281.25,34427.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536129951477051,1.0,0.0,0.0,3.5580828189849854,3.558105707168579,8.447445338788384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.9404296875,0.0,1951.5201416015625,1895.4371337890625,0.0,2056.78955078125,1.0,1.0,0.0,3.0,1.0,0.0
17915100,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9990000128746032,0.4954681992530823,0.3621245622634887,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8524188995361328,0.2503021657466888,0.2373949289321899,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8774843215942383,0.2730600833892822,0.1913201212882995,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8263079524040222,0.2265612035989761,0.2150962203741073,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7252843976020813,0.1513436436653137,0.6845608353614807,285.1004333496094,284.95001220703125,299.2752380371094,294.03619384765625,298.3306579589844,297.5703430175781,285.1202087402344,1.0,0.382935881614685,0.8544050455093384,0.8544050455093384,1.0,1.0,-2.0290799140930176,0.9038429856300354,1.1252368688583374,0.4415796995162964,1.0,1.0,0.0,65.80379486083984,115.0,39851.16796875,0.0,701.5836791992188,1.0,281.2004699707031,283.8331298828125,297.0469665527344,299.58990478515625,293.1499938964844,293.1499938964844,281.25,29988.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512416839599609,1.0,0.0,0.0,3.588264226913452,3.588286638259888,8.591364348831121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.19580078125,0.0,1950.8690185546875,1895.4371337890625,0.0,2036.203369140625,1.0,1.0,0.0,3.0,1.0,0.0
17915160,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9990000128746032,0.4944331645965576,0.3854556083679199,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8377751708030701,0.252250999212265,0.2393112480640411,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8610750436782837,0.2746881246566772,0.1924908310174942,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.8122443556785583,0.2282915413379669,0.2168195694684982,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.712889552116394,0.1524613201618194,0.6902725696563721,285.2051086425781,284.95001220703125,299.2904052734375,294.0257568359375,298.3209228515625,297.53839111328125,285.2137756347656,1.0,0.3937653303146362,0.8535194993019104,0.8535194993019104,1.0,1.0,-2.069731950759888,0.9233261346817015,1.1464056968688965,0.452092558145523,1.0,1.0,0.0,72.033935546875,133.0,40293.66015625,0.0,757.2127685546875,1.0,281.2420959472656,283.91339111328125,297.0375366210937,299.6391906738281,293.1499938964844,293.1499938964844,280.95001220703125,29105.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520905137062073,1.0,0.0,0.0,3.593989133834839,3.594011306762696,8.618800393378478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.3369140625,0.0,1950.3240966796875,1895.4371337890625,0.0,2043.564453125,1.0,1.0,0.0,3.0,1.0,0.0
17915220,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9990000128746032,0.4888622760772705,0.4344993233680725,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8110028505325317,0.2557971477508545,0.24326092004776,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8320258259773254,0.277450293302536,0.1948989480733871,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7841360569000244,0.2314282357692718,0.2203751057386398,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6874000430107117,0.1543725430965423,0.701655924320221,285.115966796875,284.95001220703125,299.3201599121094,294.00469970703125,298.29461669921875,297.46240234375,285.1198425292969,1.0,0.4166789948940277,0.8517483472824097,0.8517483472824097,1.0,1.0,-2.1542038917541504,0.9638624787330629,1.1903414726257324,0.4739649593830108,1.0,1.0,0.0,86.23737335205078,121.0,42368.28515625,0.0,883.9542846679688,1.0,280.95947265625,283.7756042480469,297.0862731933594,299.8722839355469,293.1499938964844,293.1499938964844,280.6499938964844,29113.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725592255592346,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.75244140625,0.0,1950.328857421875,1895.4371337890625,0.0,2223.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
17915280,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9990000128746032,0.4888622760772705,0.4344993233680725,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8110028505325317,0.2557971477508545,0.24326092004776,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8320258259773254,0.277450293302536,0.1948989480733871,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7841360569000244,0.2314282357692718,0.2203751057386398,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6874000430107117,0.1543725430965423,0.701655924320221,285.115966796875,284.95001220703125,299.3201599121094,294.00469970703125,298.29461669921875,297.46240234375,285.1198425292969,1.0,0.4166789948940277,0.8517483472824097,0.8517483472824097,1.0,1.0,-2.1542038917541504,0.9638624787330629,1.1903414726257324,0.4739649593830108,1.0,1.0,0.0,86.23737335205078,121.0,42368.28515625,0.0,883.9542846679688,1.0,280.95947265625,283.7756042480469,297.0862731933594,299.8722839355469,293.1499938964844,293.1499938964844,280.6499938964844,29113.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725592255592346,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.75244140625,0.0,1950.328857421875,1895.4371337890625,0.0,2223.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
17915340,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9783875346183776,0.4847643375396728,0.4369739890098572,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7907772064208984,0.2586075961589813,0.2465047687292099,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8117576241493225,0.2792948782444,0.1966499090194702,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7646512985229492,0.2338617295026779,0.2232587337493896,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.66925048828125,0.1556573212146759,0.7100500464439392,284.9399108886719,284.95001220703125,299.3492431640625,293.9835510253906,298.2766418457031,297.4047546386719,284.9379272460937,1.0,0.4277680814266205,0.8499772548675537,0.8499772548675537,1.0,1.0,-2.176954507827759,0.9745985865592957,1.202355980873108,0.479949027299881,0.9791764616966248,0.9791764616966248,0.0,97.57369232177734,109.0,43647.6796875,0.0,947.430419921875,1.0,280.6588439941406,283.56622314453125,297.0621643066406,299.96588134765625,293.1499938964844,293.1499938964844,280.3500061035156,29604.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917667627334595,1.0,0.0,0.0,3.5907602310180664,3.590782642364502,8.603320793554303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.130859375,0.0,1950.6336669921875,1895.4371337890625,0.0,2396.40185546875,1.0,1.0,0.0,3.0,1.0,0.0
17915400,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9783875346183776,0.4847643375396728,0.4369739890098572,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7907772064208984,0.2586075961589813,0.2465047687292099,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8117576241493225,0.2792948782444,0.1966499090194702,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7646512985229492,0.2338617295026779,0.2232587337493896,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.66925048828125,0.1556573212146759,0.7100500464439392,284.9399108886719,284.95001220703125,299.3492431640625,293.9835510253906,298.2766418457031,297.4047546386719,284.9379272460937,1.0,0.4277680814266205,0.8499772548675537,0.8499772548675537,1.0,1.0,-2.176954507827759,0.9745985865592957,1.202355980873108,0.479949027299881,0.9791764616966248,0.9791764616966248,0.0,97.57369232177734,109.0,43647.6796875,0.0,947.430419921875,1.0,280.6588439941406,283.56622314453125,297.0621643066406,299.96588134765625,293.1499938964844,293.1499938964844,280.3500061035156,29604.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917667627334595,1.0,0.0,0.0,3.5907602310180664,3.590782642364502,8.603320793554303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.130859375,0.0,1950.6336669921875,1895.4371337890625,0.0,2396.40185546875,1.0,1.0,0.0,3.0,1.0,0.0
17915460,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9725876450538636,0.4857841730117798,0.4372752606868744,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7880749106407166,0.2610511481761932,0.2489492744207382,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8079107403755188,0.2806724607944488,0.1977222561836242,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7619959712028503,0.2359332889318466,0.2253570258617401,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.6664541959762573,0.1568023860454559,0.7156503796577454,284.8018798828125,284.95001220703125,299.3778991699219,293.96246337890625,298.27978515625,297.3865966796875,284.8102111816406,1.0,0.4315305054187774,0.8478308320045471,0.8478308320045471,1.0,1.0,-2.1906113624572754,0.980951488018036,1.2096599340438845,0.4833289086818695,0.8118360638618469,0.8118360638618469,0.0,100.65859985351562,97.0,44230.38671875,0.0,972.3980102539062,1.0,280.3589782714844,283.4267578125,297.0084228515625,299.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,40712.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036078214645386,1.0,0.0,0.0,3.434433937072754,3.434456586837769,7.870523290876008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.02294921875,0.0,1838.505615234375,1895.4371337890625,0.0,2504.45654296875,0.9760929942131042,1.0,0.0,3.0,1.0,0.0
17915520,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9725876450538636,0.4857841730117798,0.4372752606868744,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7880749106407166,0.2610511481761932,0.2489492744207382,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8079107403755188,0.2806724607944488,0.1977222561836242,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7619959712028503,0.2359332889318466,0.2253570258617401,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.6664541959762573,0.1568023860454559,0.7156503796577454,284.8018798828125,284.95001220703125,299.3778991699219,293.96246337890625,298.27978515625,297.3865966796875,284.8102111816406,1.0,0.4315305054187774,0.8478308320045471,0.8478308320045471,1.0,1.0,-2.1906113624572754,0.980951488018036,1.2096599340438845,0.4833289086818695,0.8118360638618469,0.8118360638618469,0.0,100.65859985351562,97.0,44230.38671875,0.0,972.3980102539062,1.0,280.3589782714844,283.4267578125,297.0084228515625,299.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,40712.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036078214645386,1.0,0.0,0.0,3.434433937072754,3.434456586837769,7.870523290876008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.02294921875,0.0,1838.505615234375,1895.4371337890625,0.0,2504.45654296875,0.9760929942131042,1.0,0.0,3.0,1.0,0.0
17915580,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9833686351776124,0.4903423488140106,0.4404630959033966,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7990660667419434,0.2645252048969269,0.2517646253108978,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8174773454666138,0.283277153968811,0.1991555243730545,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7721661329269409,0.2389300465583801,0.2277514785528183,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6755767464637756,0.1587660312652588,0.7225562334060669,284.9803771972656,284.95001220703125,299.40631103515625,293.941650390625,298.2973327636719,297.39434814453125,284.980712890625,1.0,0.4311533868312835,0.8456844091415405,0.8456844091415405,1.0,1.0,-2.210705280303955,0.9904682636260986,1.220237135887146,0.4881356954574585,0.9179821014404296,0.9179821014404296,0.0,97.29755401611328,85.0,43940.59375,0.0,979.7911987304688,1.0,280.6406555175781,283.59423828125,296.9096984863281,299.7459716796875,293.1499938964844,293.1499938964844,280.3500061035156,32940.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920159101486206,1.0,0.0,0.0,3.554981470108032,3.555004119873047,8.432725735474378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3603515625,0.0,1932.144287109375,1895.4371337890625,0.0,2398.66455078125,0.9981006383895874,1.0,0.0,3.0,1.0,0.0
17915640,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9833686351776124,0.4903423488140106,0.4404630959033966,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7990660667419434,0.2645252048969269,0.2517646253108978,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8174773454666138,0.283277153968811,0.1991555243730545,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7721661329269409,0.2389300465583801,0.2277514785528183,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6755767464637756,0.1587660312652588,0.7225562334060669,284.9803771972656,284.95001220703125,299.40631103515625,293.941650390625,298.2973327636719,297.39434814453125,284.980712890625,1.0,0.4311533868312835,0.8456844091415405,0.8456844091415405,1.0,1.0,-2.210705280303955,0.9904682636260986,1.220237135887146,0.4881356954574585,0.9179821014404296,0.9179821014404296,0.0,97.29755401611328,85.0,43940.59375,0.0,979.7911987304688,1.0,280.6406555175781,283.59423828125,296.9096984863281,299.7459716796875,293.1499938964844,293.1499938964844,280.3500061035156,32940.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920159101486206,1.0,0.0,0.0,3.554981470108032,3.555004119873047,8.432725735474378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3603515625,0.0,1932.144287109375,1895.4371337890625,0.0,2398.66455078125,0.9981006383895874,1.0,0.0,3.0,1.0,0.0
17915700,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9920507669448853,0.4923601448535919,0.4423962533473968,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8083818554878235,0.2662664651870727,0.2533454895019531,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8257114291191101,0.2845396697521209,0.2000152319669723,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7810377478599548,0.2404354065656662,0.2291031926870346,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6836881041526794,0.1598363667726516,0.7268158793449402,284.86090087890625,284.95001220703125,299.4205017089844,293.9313659667969,298.3055114746094,297.3971862792969,284.85260009765625,1.0,0.4300415813922882,0.8446112275123596,0.8446112275123596,1.0,1.0,-2.222700595855713,0.9961500763893129,1.226550579071045,0.491110235452652,0.8316755890846252,0.8316755890846252,0.0,94.10870361328124,85.0,44818.67578125,0.0,979.759765625,1.0,280.3998107910156,283.4486694335937,296.9690246582031,299.9571533203125,293.1499938964844,293.1499938964844,280.3500061035156,37248.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994104623794556,1.0,0.0,0.0,3.524347305297852,3.5243704319000244,8.288018307212042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.0302734375,0.0,1930.9525146484373,1895.4371337890625,0.0,2466.0361328125,0.9926061630249025,1.0,0.0,3.0,1.0,0.0
17915760,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.4942043125629425,0.44261234998703,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8179498910903931,0.267926961183548,0.2547675669193268,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8345638513565063,0.2856754958629608,0.2007093876600265,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7907438278198242,0.2418633252382278,0.2303088009357452,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6925700306892395,0.1608761399984359,0.7307519316673279,284.88690185546875,284.95001220703125,299.4347229003906,293.9212341308594,298.3117370605469,297.3965148925781,284.892578125,1.0,0.4283489882946014,0.8440080881118774,0.8440080881118774,1.0,1.0,-2.23172926902771,1.0004210472106934,1.2313082218170166,0.493469089269638,0.8200296759605408,0.8200296759605408,0.0,90.67183685302734,73.0,44643.85546875,0.0,975.7592163085938,1.0,280.35888671875,283.4901428222656,296.9529113769531,299.896484375,293.1499938964844,293.1499938964844,280.6499938964844,40066.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027035593986511,1.0,0.0,0.0,3.403348922729492,3.403371334075928,7.728696118647349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.275390625,0.0,1789.875732421875,1895.4371337890625,0.0,2496.169189453125,0.9690882563591005,1.0,0.0,3.0,1.0,0.0
17915820,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.50325608253479,0.4201391935348511,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8350238800048828,0.2719147205352783,0.2581174671649933,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8511695861816406,0.2887191772460937,0.2025090903043747,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.808668315410614,0.2453143000602722,0.2331728488206863,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7090462446212769,0.1634535193443298,0.7405067682266235,285.0107421875,284.95001220703125,299.4633178710937,293.9013977050781,298.3432312011719,297.4306030273437,285.00762939453125,1.0,0.4225926995277405,0.8428017497062683,0.8428017497062683,1.0,1.0,-2.2260453701019287,0.997546136379242,1.228499174118042,0.4918164014816284,0.9249261021614076,0.9249261021614076,0.0,84.63229370117188,61.0,44107.15625,0.0,947.1776123046876,1.0,280.6411437988281,283.6084289550781,296.8776550292969,299.7288818359375,293.1499938964844,293.1499938964844,280.3500061035156,32362.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939224243164062,1.0,0.0,0.0,3.556095600128174,3.5561180114746094,8.438012173428433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.0556640625,0.0,1927.973388671875,1895.4371337890625,0.0,2415.994384765625,0.9974674582481384,1.0,0.0,3.0,1.0,0.0
17915880,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.50325608253479,0.4201391935348511,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8350238800048828,0.2719147205352783,0.2581174671649933,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8511695861816406,0.2887191772460937,0.2025090903043747,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.808668315410614,0.2453143000602722,0.2331728488206863,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7090462446212769,0.1634535193443298,0.7405067682266235,285.0107421875,284.95001220703125,299.4633178710937,293.9013977050781,298.3432312011719,297.4306030273437,285.00762939453125,1.0,0.4225926995277405,0.8428017497062683,0.8428017497062683,1.0,1.0,-2.2260453701019287,0.997546136379242,1.228499174118042,0.4918164014816284,0.9249261021614076,0.9249261021614076,0.0,84.63229370117188,61.0,44107.15625,0.0,947.1776123046876,1.0,280.6411437988281,283.6084289550781,296.8776550292969,299.7288818359375,293.1499938964844,293.1499938964844,280.3500061035156,32362.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939224243164062,1.0,0.0,0.0,3.556095600128174,3.5561180114746094,8.438012173428433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.0556640625,0.0,1927.973388671875,1895.4371337890625,0.0,2415.994384765625,0.9974674582481384,1.0,0.0,3.0,1.0,0.0
17915940,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.516421914100647,0.3908713459968567,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8579403758049011,0.2755085527896881,0.261366069316864,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8740867972373962,0.291170209646225,0.2041549682617187,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8304455280303955,0.248398408293724,0.2359347343444824,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7288649082183838,0.1659952998161316,0.7507811188697815,284.88360595703125,284.95001220703125,299.4923095703125,293.88232421875,298.38507080078125,297.4838256835937,284.88818359375,1.0,0.414655327796936,0.841595470905304,0.841595470905304,1.0,1.0,-2.212440490722656,0.990854799747467,1.221585750579834,0.4880628287792206,0.810665488243103,0.810665488243103,0.0,77.20479583740234,64.0,44304.15234375,0.0,905.7901000976562,1.0,280.35888671875,283.4850769042969,296.910888671875,299.84539794921875,293.1499938964844,293.1499938964844,280.6499938964844,40736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042520880699158,1.0,0.0,0.0,3.3833703994750977,3.383392572402954,7.638223564754298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.98193359375,0.0,1769.375732421875,1895.4371337890625,0.0,2510.36474609375,0.9648025035858154,1.0,0.0,3.0,1.0,0.0
17916000,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.516421914100647,0.3908713459968567,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8579403758049011,0.2755085527896881,0.261366069316864,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8740867972373962,0.291170209646225,0.2041549682617187,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8304455280303955,0.248398408293724,0.2359347343444824,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7288649082183838,0.1659952998161316,0.7507811188697815,284.88360595703125,284.95001220703125,299.4923095703125,293.88232421875,298.38507080078125,297.4838256835937,284.88818359375,1.0,0.414655327796936,0.841595470905304,0.841595470905304,1.0,1.0,-2.212440490722656,0.990854799747467,1.221585750579834,0.4880628287792206,0.810665488243103,0.810665488243103,0.0,77.20479583740234,64.0,44304.15234375,0.0,905.7901000976562,1.0,280.35888671875,283.4850769042969,296.910888671875,299.84539794921875,293.1499938964844,293.1499938964844,280.6499938964844,40736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042520880699158,1.0,0.0,0.0,3.3833703994750977,3.383392572402954,7.638223564754298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.98193359375,0.0,1769.375732421875,1895.4371337890625,0.0,2510.36474609375,0.9648025035858154,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.5258339643478394,0.3774706125259399,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8700562119483948,0.2778725028038025,0.2632945775985718,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8859450817108154,0.2929089665412903,0.2051229327917099,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8413795232772827,0.250432014465332,0.2375717908143997,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7387309074401855,0.167725458741188,0.7572861313819885,285.0227966308594,284.95001220703125,299.5091857910156,293.8717956542969,298.4151916503906,297.5248413085937,285.0263366699219,1.0,0.4120220243930816,0.8412115573883057,0.8412115573883057,1.0,1.0,-2.2095887660980225,0.9894808530807496,1.2201080322265625,0.4870750606060028,0.9044861793518066,0.9044861793518066,0.0,74.0629653930664,64.0,43732.5390625,0.0,891.2177734375,1.0,280.6077575683594,283.6288452148437,296.8289794921875,299.6253662109375,293.1499938964844,293.1499938964844,280.6499938964844,33603.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957571744918823,1.0,0.0,0.0,3.455343008041382,3.455364942550659,7.966648354340577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.2724609375,0.0,1798.337158203125,1895.4371337890625,0.0,2432.698974609375,0.9761708974838256,1.0,0.0,3.0,1.0,0.0
17916120,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5330110192298889,0.3688537180423736,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8787537813186646,0.2797663509845733,0.2649710774421692,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8943604230880737,0.2943429350852966,0.2060436308383941,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8492231965065002,0.2520667016506195,0.2390082627534866,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7458922863006592,0.1691541969776153,0.7631061673164368,285.0157775878906,284.95001220703125,299.5219116210937,293.8641662597656,298.4380798339844,297.5559997558594,285.0135192871094,1.0,0.410764068365097,0.8409250974655151,0.8409250974655151,1.0,1.0,-2.2110700607299805,0.9901811480522156,1.2208889722824097,0.4873540699481964,0.9203628897666932,0.9203628897666932,0.0,72.19595336914062,67.0,43885.1015625,0.0,885.6088256835938,1.0,280.6408386230469,283.6121520996094,296.8320007324219,299.6644287109375,293.1499938964844,293.1499938964844,280.3500061035156,32335.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934412360191345,1.0,0.0,0.0,3.5324010848999023,3.532423257827759,8.325940257236653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.06982421875,0.0,1893.69140625,1895.4371337890625,0.0,2411.61767578125,0.9916780591011048,1.0,0.0,3.0,1.0,0.0
17916180,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.5418747067451477,0.3593982458114624,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8890949487686157,0.2820480763912201,0.2671781182289123,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9041504859924316,0.2959191799163818,0.2072163522243499,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8586158752441406,0.2540215849876404,0.2408977448940277,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7546432614326477,0.170952171087265,0.771101713180542,284.8706970214844,284.95001220703125,299.5392150878906,293.854248046875,298.46588134765625,297.5922546386719,284.8670654296875,1.0,0.4098846316337585,0.8405411839485168,0.8405411839485168,1.0,1.0,-2.2156431674957275,0.9923592805862428,1.223283767700195,0.4884406924247741,0.82236248254776,0.82236248254776,0.0,70.28306579589844,67.0,44655.125,0.0,882.773681640625,1.0,280.3887023925781,283.4519348144531,296.8959350585937,299.8716125488281,293.1499938964844,293.1499938964844,280.3500061035156,38087.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018739223480225,1.0,0.0,0.0,3.4868693351745605,3.4868922233581543,8.112685918604257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.74853515625,0.0,1885.9666748046875,1895.4371337890625,0.0,2488.570556640625,0.984261393547058,1.0,0.0,3.0,1.0,0.0
17916240,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5481203198432922,0.3541239500045776,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8953229188919067,0.2836734354496002,0.2686661183834076,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9101113080978394,0.2969847619533539,0.2079308778047561,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8643121123313904,0.2554028332233429,0.2421602606773376,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.760088324546814,0.1722418218851089,0.7766886353492737,284.8991394042969,284.95001220703125,299.55230712890625,293.8470764160156,298.48492431640625,297.6159973144531,284.9048156738281,1.0,0.4097316265106201,0.8402546644210815,0.8402546644210815,1.0,1.0,-2.220178365707397,0.9945251941680908,1.2256532907485962,0.48955038189888,0.8213410377502441,0.8213410377502441,0.0,69.2957992553711,70.0,44543.7734375,0.0,883.3890380859375,1.0,280.3587646484375,283.4902648925781,296.8788146972656,299.8157043457031,293.1499938964844,293.1499938964844,280.6499938964844,39744.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042012453079224,1.0,0.0,0.0,3.395258665084839,3.395280838012696,7.691995733694057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.45849609375,0.0,1775.8765869140625,1895.4371337890625,0.0,2509.898193359375,0.966702401638031,1.0,0.0,3.0,1.0,0.0
17916300,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.5556690096855164,0.3489357233047485,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9020100235939026,0.2858520746231079,0.2705248892307281,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9167346954345704,0.2985580861568451,0.2088623493909835,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8704727292060852,0.2572638392448425,0.2437379211187362,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7660478353500366,0.1739223152399063,0.7835643291473389,285.0334777832031,284.95001220703125,299.5679016113281,293.8389892578125,298.5072937011719,297.6435852050781,285.0416259765625,1.0,0.4100454449653625,0.8399194478988647,0.8399194478988647,1.0,1.0,-2.227447509765625,0.9980089664459229,1.229438543319702,0.4913519918918609,0.9148388504981996,0.9148388504981996,0.0,68.4209976196289,70.0,44130.61328125,0.0,887.060791015625,1.0,280.5961303710937,283.6296691894531,296.8080444335937,299.61480712890625,293.1499938964844,293.1499938964844,280.6499938964844,33505.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977725863456726,1.0,0.0,0.0,3.466230154037476,3.466252088546753,8.016930337362282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.142578125,0.0,1812.365966796875,1895.4371337890625,0.0,2451.078125,0.9790831804275512,1.0,0.0,3.0,1.0,0.0
17916360,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.5632455348968506,0.3443015217781067,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9088039994239808,0.2881979644298553,0.2726463079452514,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9234526753425598,0.3003178834915161,0.2100193202495575,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8765988349914551,0.2592755854129791,0.245550736784935,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7720233201980591,0.1757285296916961,0.7912772297859192,285.039306640625,284.95001220703125,299.5837707519531,293.83123779296875,298.52911376953125,297.6698303222656,285.0374755859375,1.0,0.4108648896217346,0.8394678235054016,0.8394678235054016,1.0,1.0,-2.237257480621338,1.0027035474777222,1.2345538139343262,0.4938170611858368,0.9496197700500488,0.9496197700500488,0.0,67.74994659423828,88.0,44470.90234375,0.0,893.9863891601562,1.0,280.6413879394531,283.61724853515625,296.8107604980469,299.6718444824219,293.1499938964844,293.1499938964844,280.3500061035156,31376.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958921790122986,1.0,0.0,0.0,3.573891878128052,3.5739145278930664,8.522679308953229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.33642578125,0.0,1943.887451171875,1895.4371337890625,0.0,2433.929443359375,1.0,1.0,0.0,3.0,1.0,0.0
17916420,297.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.5749829411506653,0.3533454537391662,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9052496552467346,0.2923450767993927,0.2767829596996307,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.917854070663452,0.3031218647956848,0.2121756225824356,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8731615543365479,0.2627968192100525,0.2490897625684738,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7703101634979248,0.1789690405130386,0.8067224621772766,284.9117736816406,284.95001220703125,299.6164245605469,293.8168029785156,298.56121826171875,297.69976806640625,284.9164123535156,1.0,0.4194597899913788,0.8385646343231201,0.8385646343231201,1.0,1.0,-2.278459072113037,1.0225473642349243,1.2559115886688232,0.504252552986145,0.8622124791145325,0.8622124791145325,0.0,70.81399536132812,106.0,45845.44140625,0.0,946.473876953125,1.0,280.3577575683594,283.4690246582031,296.8659362792969,299.87042236328125,293.1499938964844,293.1499938964844,280.6499938964844,37049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098387122154236,1.0,0.0,0.0,3.517751455307007,3.5177743434906006,8.257025001512375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.23388671875,0.0,1919.5367431640625,1895.4371337890625,0.0,2561.707763671875,0.993247389793396,1.0,0.0,3.0,1.0,0.0
17916480,297.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.5749829411506653,0.3533454537391662,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9052496552467346,0.2923450767993927,0.2767829596996307,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.917854070663452,0.3031218647956848,0.2121756225824356,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8731615543365479,0.2627968192100525,0.2490897625684738,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7703101634979248,0.1789690405130386,0.8067224621772766,284.9117736816406,284.95001220703125,299.6164245605469,293.8168029785156,298.56121826171875,297.69976806640625,284.9164123535156,1.0,0.4194597899913788,0.8385646343231201,0.8385646343231201,1.0,1.0,-2.278459072113037,1.0225473642349243,1.2559115886688232,0.504252552986145,0.8622124791145325,0.8622124791145325,0.0,70.81399536132812,106.0,45845.44140625,0.0,946.473876953125,1.0,280.3577575683594,283.4690246582031,296.8659362792969,299.87042236328125,293.1499938964844,293.1499938964844,280.6499938964844,37049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098387122154236,1.0,0.0,0.0,3.517751455307007,3.5177743434906006,8.257025001512375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.23388671875,0.0,1919.5367431640625,1895.4371337890625,0.0,2561.707763671875,0.993247389793396,1.0,0.0,3.0,1.0,0.0
17916540,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.9990000128746032,0.582912266254425,0.3771792352199554,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.8900059461593628,0.2971336841583252,0.2812354266643524,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8999770879745483,0.3066733479499817,0.2145681977272033,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8587159514427185,0.2668784856796264,0.252905786037445,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7586683034896851,0.1824207603931427,0.8225587606430054,285.13702392578125,284.95001220703125,299.6505432128906,293.803955078125,298.5762023925781,297.6963195800781,285.1430969238281,1.0,0.4333475828170776,0.8376614451408386,0.8376614451408386,1.0,1.0,-2.338902235031128,1.0516794919967651,1.2872228622436523,0.5198038220405579,1.0,1.0,0.0,77.77986907958984,109.0,45897.71484375,0.0,1036.496337890625,1.0,280.6419372558594,283.6863708496094,296.7987365722656,299.7384948730469,293.1499938964844,293.1499938964844,280.3500061035156,29117.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048962354660034,1.0,0.0,0.0,3.594979286193848,3.595001459121704,8.623550229458488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.18701171875,0.0,1951.8961181640625,1895.4371337890625,0.0,2516.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17916600,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.9990000128746032,0.582912266254425,0.3771792352199554,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.8900059461593628,0.2971336841583252,0.2812354266643524,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8999770879745483,0.3066733479499817,0.2145681977272033,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8587159514427185,0.2668784856796264,0.252905786037445,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7586683034896851,0.1824207603931427,0.8225587606430054,285.13702392578125,284.95001220703125,299.6505432128906,293.803955078125,298.5762023925781,297.6963195800781,285.1430969238281,1.0,0.4333475828170776,0.8376614451408386,0.8376614451408386,1.0,1.0,-2.338902235031128,1.0516794919967651,1.2872228622436523,0.5198038220405579,1.0,1.0,0.0,77.77986907958984,109.0,45897.71484375,0.0,1036.496337890625,1.0,280.6419372558594,283.6863708496094,296.7987365722656,299.7384948730469,293.1499938964844,293.1499938964844,280.3500061035156,29117.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048962354660034,1.0,0.0,0.0,3.594979286193848,3.595001459121704,8.623550229458488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.18701171875,0.0,1951.8961181640625,1895.4371337890625,0.0,2516.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
