time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916660,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.5876415371894836,0.3972028195858001,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.879340648651123,0.301701933145523,0.2858970761299133,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8877447843551636,0.3099288046360016,0.2171292006969452,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8487247228622437,0.2707595527172088,0.256907969713211,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7506537437438965,0.1855831295251846,0.8383265137672424,285.0250549316406,284.95001220703125,299.686279296875,293.7928161621094,298.5790710449219,297.6698608398437,285.0266418457031,1.0,0.4454443752765655,0.8355311155319214,0.8355311155319214,1.0,1.0,-2.395394325256348,1.078698754310608,1.3166955709457395,0.534450113773346,1.0,1.0,0.0,84.12450408935547,112.0,47725.203125,0.0,1123.8912353515625,1.0,280.3580322265625,283.5317077636719,296.8547058105469,299.9701232910156,293.1499938964844,293.1499938964844,280.04998779296875,29113.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211422562599182,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.26416015625,0.0,1950.32861328125,1895.4371337890625,0.0,2666.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
17916720,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.5876415371894836,0.3972028195858001,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.879340648651123,0.301701933145523,0.2858970761299133,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8877447843551636,0.3099288046360016,0.2171292006969452,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8487247228622437,0.2707595527172088,0.256907969713211,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7506537437438965,0.1855831295251846,0.8383265137672424,285.0250549316406,284.95001220703125,299.686279296875,293.7928161621094,298.5790710449219,297.6698608398437,285.0266418457031,1.0,0.4454443752765655,0.8355311155319214,0.8355311155319214,1.0,1.0,-2.395394325256348,1.078698754310608,1.3166955709457395,0.534450113773346,1.0,1.0,0.0,84.12450408935547,112.0,47725.203125,0.0,1123.8912353515625,1.0,280.3580322265625,283.5317077636719,296.8547058105469,299.9701232910156,293.1499938964844,293.1499938964844,280.04998779296875,29113.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211422562599182,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.26416015625,0.0,1950.32861328125,1895.4371337890625,0.0,2666.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
17916780,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.590806245803833,0.4152782261371612,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.870270311832428,0.3056173324584961,0.2898786067962646,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8770508766174316,0.3124025464057922,0.2190832644701004,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8402682542800903,0.2740245163440704,0.260274738073349,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7436935305595398,0.1881347149610519,0.8511560559272766,284.8907165527344,284.95001220703125,299.7239074707031,293.7835693359375,298.5774230957031,297.634033203125,284.8924865722656,1.0,0.45616015791893,0.8334008455276489,0.8334008455276489,1.0,1.0,-2.4437036514282227,1.1017775535583496,1.341926097869873,0.5468489527702332,0.9202624559402466,0.9202624559402466,0.0,90.00589752197266,115.0,49385.66015625,0.0,1203.57373046875,1.0,280.0583801269531,283.3629455566406,296.8463439941406,300.0821838378906,293.1499938964844,293.1499938964844,279.75,32599.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365984559059143,1.0,0.0,0.0,3.5713040828704834,3.571326732635498,8.510340876455302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.41015625,0.0,1952.4078369140625,1895.4371337890625,0.0,2809.951904296875,1.0,1.0,0.0,3.0,1.0,0.0
17916840,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.590806245803833,0.4152782261371612,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.870270311832428,0.3056173324584961,0.2898786067962646,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8770508766174316,0.3124025464057922,0.2190832644701004,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8402682542800903,0.2740245163440704,0.260274738073349,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7436935305595398,0.1881347149610519,0.8511560559272766,284.8907165527344,284.95001220703125,299.7239074707031,293.7835693359375,298.5774230957031,297.634033203125,284.8924865722656,1.0,0.45616015791893,0.8334008455276489,0.8334008455276489,1.0,1.0,-2.4437036514282227,1.1017775535583496,1.341926097869873,0.5468489527702332,0.9202624559402466,0.9202624559402466,0.0,90.00589752197266,115.0,49385.66015625,0.0,1203.57373046875,1.0,280.0583801269531,283.3629455566406,296.8463439941406,300.0821838378906,293.1499938964844,293.1499938964844,279.75,32599.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365984559059143,1.0,0.0,0.0,3.5713040828704834,3.571326732635498,8.510340876455302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.41015625,0.0,1952.4078369140625,1895.4371337890625,0.0,2809.951904296875,1.0,1.0,0.0,3.0,1.0,0.0
17916900,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9990000128746032,0.5920983552932739,0.4235433936119079,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.866403341293335,0.3074683547019958,0.2917410135269165,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8723928332328796,0.3135181367397308,0.2199515402317047,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8366472721099854,0.2755487859249115,0.2618301808834076,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.7406726479530334,0.1892949789762497,0.8569024801254272,284.78955078125,284.95001220703125,299.74346923828125,293.7797241210937,298.57470703125,297.612060546875,284.7851257324219,1.0,0.4610603451728821,0.8323357105255127,0.8323357105255127,1.0,1.0,-2.465688943862915,1.112268328666687,1.3534204959869385,0.5524660348892212,0.8188266158103943,0.8188266158103943,0.0,92.76702880859376,115.0,50401.31640625,0.0,1241.15869140625,1.0,279.8027648925781,283.2344970703125,296.8561706542969,300.218017578125,293.1499938964844,293.1499938964844,279.75,38271.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449386358261108,1.0,0.0,0.0,3.5162692070007324,3.5162923336029053,8.250067935478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.44970703125,0.0,1929.5123291015625,1895.4371337890625,0.0,2887.889892578125,0.9915199279785156,1.0,0.0,3.0,1.0,0.0
17916960,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.5934794545173645,0.431299090385437,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.862953782081604,0.3093664646148681,0.2935405075550079,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8681708574295044,0.3146916031837463,0.2207669764757156,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8333958983421326,0.2771077156066894,0.2633213698863983,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7379552721977234,0.1904655545949936,0.8623589277267456,284.853515625,284.95001220703125,299.7635803222656,293.7763977050781,298.5735168457031,297.59246826171875,284.8609313964844,1.0,0.465695321559906,0.8309908509254456,0.8309908509254456,1.0,1.0,-2.4864962100982666,1.122153878211975,1.364342451095581,0.5577282905578613,0.8153734803199768,0.8153734803199768,0.0,95.4063720703125,118.0,50281.32421875,0.0,1277.4088134765625,1.0,279.7593994140625,283.3057861328125,296.8166809082031,300.1132507324219,293.1499938964844,293.1499938964844,280.04998779296875,40594.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473634719848633,1.0,0.0,0.0,3.382863759994507,3.382885932922364,7.63593618557934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.95751953125,0.0,1767.3541259765625,1895.4371337890625,0.0,2910.582763671875,0.9651140570640564,1.0,0.0,3.0,1.0,0.0
17917020,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5983516573905945,0.4432261288166046,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8593957424163818,0.3141465783119201,0.2979075610637665,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8632959127426147,0.3181856870651245,0.2230700999498367,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8299130201339722,0.2811136245727539,0.266985148191452,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7351924777030945,0.1934756934642791,0.8755441904067993,285.0069274902344,284.95001220703125,299.8055419921875,293.7713928222656,298.5849914550781,297.5770568847656,285.00653076171875,1.0,0.4744850695133209,0.8283010721206665,0.8283010721206665,1.0,1.0,-2.529081344604492,1.1423900127410889,1.386691331863403,0.5684427618980408,0.9280076026916504,0.9280076026916504,0.0,99.89427947998048,121.0,50487.19921875,0.0,1349.4024658203125,1.0,280.041015625,283.4432678222656,296.7543334960937,299.9765319824219,293.1499938964844,293.1499938964844,279.75,32187.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394175171852112,1.0,0.0,0.0,3.5475046634674072,3.5475270748138428,8.397291821893305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.8134765625,0.0,1913.842529296875,1895.4371337890625,0.0,2836.2734375,0.9952257871627808,1.0,0.0,3.0,1.0,0.0
17917080,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5983516573905945,0.4432261288166046,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8593957424163818,0.3141465783119201,0.2979075610637665,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8632959127426147,0.3181856870651245,0.2230700999498367,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8299130201339722,0.2811136245727539,0.266985148191452,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7351924777030945,0.1934756934642791,0.8755441904067993,285.0069274902344,284.95001220703125,299.8055419921875,293.7713928222656,298.5849914550781,297.5770568847656,285.00653076171875,1.0,0.4744850695133209,0.8283010721206665,0.8283010721206665,1.0,1.0,-2.529081344604492,1.1423900127410889,1.386691331863403,0.5684427618980408,0.9280076026916504,0.9280076026916504,0.0,99.89427947998048,121.0,50487.19921875,0.0,1349.4024658203125,1.0,280.041015625,283.4432678222656,296.7543334960937,299.9765319824219,293.1499938964844,293.1499938964844,279.75,32187.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394175171852112,1.0,0.0,0.0,3.5475046634674072,3.5475270748138428,8.397291821893305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.8134765625,0.0,1913.842529296875,1895.4371337890625,0.0,2836.2734375,0.9952257871627808,1.0,0.0,3.0,1.0,0.0
17917140,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6026224493980408,0.4535582363605499,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8570223450660706,0.3185366094112396,0.3022939562797546,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8596363663673401,0.3211588561534881,0.2253543585538864,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8275105953216553,0.2847681045532226,0.2706708014011383,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7334729433059692,0.1963171660900116,0.889187216758728,284.91339111328125,284.95001220703125,299.8500061035156,293.7687683105469,298.5955505371094,297.55816650390625,284.917236328125,1.0,0.482773095369339,0.8256113529205322,0.8256113529205322,1.0,1.0,-2.570333480834961,1.161954641342163,1.408378839492798,0.5788421630859375,0.8477210998535156,0.8477210998535156,0.0,104.0195770263672,124.0,51750.703125,0.0,1420.2900390625,1.0,279.75836181640625,283.3253173828125,296.81060791015625,300.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,37942.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519387245178223,1.0,0.0,0.0,3.465449333190918,3.4654719829559326,8.013319074962055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.26611328125,0.0,1854.5521240234373,1895.4371337890625,0.0,2953.4326171875,0.9819527268409728,1.0,0.0,3.0,1.0,0.0
17917200,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6026224493980408,0.4535582363605499,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8570223450660706,0.3185366094112396,0.3022939562797546,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8596363663673401,0.3211588561534881,0.2253543585538864,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8275105953216553,0.2847681045532226,0.2706708014011383,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7334729433059692,0.1963171660900116,0.889187216758728,284.91339111328125,284.95001220703125,299.8500061035156,293.7687683105469,298.5955505371094,297.55816650390625,284.917236328125,1.0,0.482773095369339,0.8256113529205322,0.8256113529205322,1.0,1.0,-2.570333480834961,1.161954641342163,1.408378839492798,0.5788421630859375,0.8477210998535156,0.8477210998535156,0.0,104.0195770263672,124.0,51750.703125,0.0,1420.2900390625,1.0,279.75836181640625,283.3253173828125,296.81060791015625,300.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,37942.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519387245178223,1.0,0.0,0.0,3.465449333190918,3.4654719829559326,8.013319074962055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.26611328125,0.0,1854.5521240234373,1895.4371337890625,0.0,2953.4326171875,0.9819527268409728,1.0,0.0,3.0,1.0,0.0
17917260,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9990000128746032,0.6079455018043518,0.4627549648284912,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8554722666740417,0.3232300579547882,0.3067196011543274,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8568598628044128,0.3245104849338531,0.2276686429977417,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8258256912231445,0.28864386677742,0.27435302734375,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7323278784751892,0.19923697412014,0.9026329517364502,285.0703125,284.95001220703125,299.89678955078125,293.7682189941406,298.6135559082031,297.5509338378906,285.0734558105469,1.0,0.4906269013881683,0.8228768706321716,0.8228768706321716,1.0,1.0,-2.6100621223449707,1.1807681322097778,1.4292939901351929,0.5887791514396667,0.9965453147888184,0.9965453147888184,0.0,107.86492156982422,127.0,51696.5078125,0.0,1489.9619140625,1.0,280.04168701171875,283.4788513183594,296.7616882324219,300.0615234375,293.1499938964844,293.1499938964844,279.75,29781.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469060063362122,1.0,0.0,0.0,3.590270519256592,3.590292930603028,8.600974297223729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.265625,0.0,1951.7064208984373,1895.4371337890625,0.0,2906.30078125,1.0,1.0,0.0,3.0,1.0,0.0
17917320,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9990000128746032,0.6079455018043518,0.4627549648284912,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8554722666740417,0.3232300579547882,0.3067196011543274,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8568598628044128,0.3245104849338531,0.2276686429977417,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8258256912231445,0.28864386677742,0.27435302734375,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7323278784751892,0.19923697412014,0.9026329517364502,285.0703125,284.95001220703125,299.89678955078125,293.7682189941406,298.6135559082031,297.5509338378906,285.0734558105469,1.0,0.4906269013881683,0.8228768706321716,0.8228768706321716,1.0,1.0,-2.6100621223449707,1.1807681322097778,1.4292939901351929,0.5887791514396667,0.9965453147888184,0.9965453147888184,0.0,107.86492156982422,127.0,51696.5078125,0.0,1489.9619140625,1.0,280.04168701171875,283.4788513183594,296.7616882324219,300.0615234375,293.1499938964844,293.1499938964844,279.75,29781.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469060063362122,1.0,0.0,0.0,3.590270519256592,3.590292930603028,8.600974297223729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.265625,0.0,1951.7064208984373,1895.4371337890625,0.0,2906.30078125,1.0,1.0,0.0,3.0,1.0,0.0
17917380,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.6117497086524963,0.4724311232566833,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8533225059509277,0.3270776271820068,0.3107211887836456,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.853511393070221,0.3269248008728027,0.2296540886163711,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8235334753990173,0.2916971445083618,0.2775976955890655,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7305017709732056,0.201443076133728,0.9140710830688475,284.9427795410156,284.95001220703125,299.945556640625,293.76934814453125,298.6258850097656,297.53204345703125,284.9437561035156,1.0,0.4980595409870147,0.820142388343811,0.820142388343811,1.0,1.0,-2.646530866622925,1.1979764699935913,1.448554277420044,0.5978903770446777,0.9370445609092712,0.9370445609092712,0.0,111.80477905273438,130.0,53258.17578125,0.0,1557.4677734375,1.0,279.7575378417969,283.3172912597656,296.8170166015625,300.2779235839844,293.1499938964844,293.1499938964844,279.45001220703125,31865.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600571751594543,1.0,0.0,0.0,3.5760750770568848,3.5760977268218994,8.533094160156907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.994140625,0.0,1951.9873046875,1895.4371337890625,0.0,3029.541259765625,1.0,1.0,0.0,3.0,1.0,0.0
17917440,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.6117497086524963,0.4724311232566833,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8533225059509277,0.3270776271820068,0.3107211887836456,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.853511393070221,0.3269248008728027,0.2296540886163711,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8235334753990173,0.2916971445083618,0.2775976955890655,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7305017709732056,0.201443076133728,0.9140710830688475,284.9427795410156,284.95001220703125,299.945556640625,293.76934814453125,298.6258850097656,297.53204345703125,284.9437561035156,1.0,0.4980595409870147,0.820142388343811,0.820142388343811,1.0,1.0,-2.646530866622925,1.1979764699935913,1.448554277420044,0.5978903770446777,0.9370445609092712,0.9370445609092712,0.0,111.80477905273438,130.0,53258.17578125,0.0,1557.4677734375,1.0,279.7575378417969,283.3172912597656,296.8170166015625,300.2779235839844,293.1499938964844,293.1499938964844,279.45001220703125,31865.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600571751594543,1.0,0.0,0.0,3.5760750770568848,3.5760977268218994,8.533094160156907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.994140625,0.0,1951.9873046875,1895.4371337890625,0.0,3029.541259765625,1.0,1.0,0.0,3.0,1.0,0.0
17917500,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.6128811240196228,0.4778146147727966,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.851670503616333,0.3286718130111694,0.3123878538608551,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8512435555458069,0.3277676999568939,0.2303709089756012,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8218228816986084,0.2929003536701202,0.2788949012756347,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7290209531784058,0.2022494822740554,0.9184187054634094,284.8322448730469,284.95001220703125,299.9706115722656,293.7704772949219,298.6294860839844,297.5174255371094,284.82635498046875,1.0,0.5015551447868347,0.8187751173973083,0.8187751173973083,1.0,1.0,-2.662649393081665,1.205552577972412,1.4570969343185425,0.6018788814544678,0.8451106548309326,0.8451106548309326,0.0,113.88223266601562,130.0,54355.109375,0.0,1589.3704833984375,1.0,279.5023193359375,283.1785583496094,296.839599609375,300.4371032714844,293.1499938964844,293.1499938964844,279.45001220703125,36274.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681129813194275,1.0,0.0,0.0,3.5449323654174805,3.544955253601074,8.385118235310074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.068359375,0.0,1950.916015625,1895.4371337890625,0.0,3105.10888671875,0.9982333779335022,1.0,0.0,3.0,1.0,0.0
17917560,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.6137363314628601,0.4834401905536651,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8497524857521057,0.3301698565483093,0.3138648271560669,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8487075567245483,0.3285132646560669,0.2309340536594391,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8198370933532715,0.293999433517456,0.2800052762031555,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7272507548332214,0.2029347866773605,0.9219351410865784,284.8659973144531,284.95001220703125,299.99609375,293.7719421386719,298.6324768066406,297.5013427734375,284.8719787597656,1.0,0.5048925876617432,0.8173332214355469,0.8173332214355469,1.0,1.0,-2.677422285079956,1.2124638557434082,1.464958429336548,0.6054932475090027,0.8303219079971313,0.8303219079971313,0.0,116.00201416015624,133.0,54199.91796875,0.0,1619.9041748046875,1.0,279.4588928222656,283.2191467285156,296.8115539550781,300.350341796875,293.1499938964844,293.1499938964844,279.75,39481.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708305954933167,1.0,0.0,0.0,3.439725637435913,3.439748287200928,7.894795999163762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.25048828125,0.0,1833.88916015625,1895.4371337890625,0.0,3130.60205078125,0.9772422909736632,1.0,0.0,3.0,1.0,0.0
17917620,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6170586943626404,0.4927509129047394,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8475619554519653,0.3339737057685852,0.3173483610153198,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8454200625419617,0.3309729099273681,0.2325434386730194,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8173583149909973,0.2968998551368713,0.2826662361621856,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.724925696849823,0.2047477513551712,0.9300103783607484,285.005859375,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4867248535156,285.0072937011719,1.0,0.5113213062286377,0.8144494295120239,0.8144494295120239,1.0,1.0,-2.707630157470703,1.226603388786316,1.4810267686843872,0.6128161549568176,0.9374116659164428,0.9374116659164428,0.0,119.75862884521484,136.0,54110.83984375,0.0,1680.6348876953125,1.0,279.7408142089844,283.3545227050781,296.75994873046875,300.2118835449219,293.1499938964844,293.1499938964844,279.45001220703125,32170.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633084297180176,1.0,0.0,0.0,3.575364589691162,3.5753872394561768,8.529704587090237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.34375,0.0,1954.0120849609373,1895.4371337890625,0.0,3060.037109375,1.0,1.0,0.0,3.0,1.0,0.0
17917680,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6170586943626404,0.4927509129047394,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8475619554519653,0.3339737057685852,0.3173483610153198,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8454200625419617,0.3309729099273681,0.2325434386730194,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8173583149909973,0.2968998551368713,0.2826662361621856,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.724925696849823,0.2047477513551712,0.9300103783607484,285.005859375,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4867248535156,285.0072937011719,1.0,0.5113213062286377,0.8144494295120239,0.8144494295120239,1.0,1.0,-2.707630157470703,1.226603388786316,1.4810267686843872,0.6128161549568176,0.9374116659164428,0.9374116659164428,0.0,119.75862884521484,136.0,54110.83984375,0.0,1680.6348876953125,1.0,279.7408142089844,283.3545227050781,296.75994873046875,300.2118835449219,293.1499938964844,293.1499938964844,279.45001220703125,32170.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633084297180176,1.0,0.0,0.0,3.575364589691162,3.5753872394561768,8.529704587090237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.34375,0.0,1954.0120849609373,1895.4371337890625,0.0,3060.037109375,1.0,1.0,0.0,3.0,1.0,0.0
17917740,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6191427707672119,0.5017281770706177,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8455327153205872,0.3372428119182586,0.3207150995731354,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8423240780830383,0.3328149914741516,0.2340607047080993,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8149970173835754,0.2993009984493255,0.2852068841457367,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7226877212524414,0.2061835080385208,0.937582790851593,284.9037780761719,284.95001220703125,300.1019287109375,293.7811584472656,298.66094970703125,297.4641418457031,284.9071044921875,1.0,0.517467200756073,0.8115655779838562,0.8115655779838562,1.0,1.0,-2.7364442348480225,1.240037202835083,1.49640691280365,0.619804859161377,0.8545981049537659,0.8545981049537659,0.0,123.43226623535156,124.0,55281.39453125,0.0,1740.134033203125,1.0,279.458251953125,283.2274475097656,296.8158569335937,300.4064025878906,293.1499938964844,293.1499938964844,279.75,37567.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739321827888489,1.0,0.0,0.0,3.502837896347046,3.50286078453064,8.187161597561499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.88330078125,0.0,1903.42333984375,1895.4371337890625,0.0,3159.693115234375,0.9902973175048828,1.0,0.0,3.0,1.0,0.0
17917800,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6191427707672119,0.5017281770706177,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8455327153205872,0.3372428119182586,0.3207150995731354,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8423240780830383,0.3328149914741516,0.2340607047080993,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8149970173835754,0.2993009984493255,0.2852068841457367,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7226877212524414,0.2061835080385208,0.937582790851593,284.9037780761719,284.95001220703125,300.1019287109375,293.7811584472656,298.66094970703125,297.4641418457031,284.9071044921875,1.0,0.517467200756073,0.8115655779838562,0.8115655779838562,1.0,1.0,-2.7364442348480225,1.240037202835083,1.49640691280365,0.619804859161377,0.8545981049537659,0.8545981049537659,0.0,123.43226623535156,124.0,55281.39453125,0.0,1740.134033203125,1.0,279.458251953125,283.2274475097656,296.8158569335937,300.4064025878906,293.1499938964844,293.1499938964844,279.75,37567.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739321827888489,1.0,0.0,0.0,3.502837896347046,3.50286078453064,8.187161597561499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.88330078125,0.0,1903.42333984375,1895.4371337890625,0.0,3159.693115234375,0.9902973175048828,1.0,0.0,3.0,1.0,0.0
17917860,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.623643159866333,0.4975233674049377,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8505746126174927,0.3409558832645416,0.323978841304779,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8462422490119934,0.335179716348648,0.2355121970176696,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8193368315696716,0.3020630478858948,0.2876022756099701,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7261565923690796,0.2078248709440231,0.9441785216331482,285.052978515625,284.95001220703125,300.15692138671875,293.7874755859375,298.6839904785156,297.4607238769531,285.0545959472656,1.0,0.5179365873336792,0.8086861371994019,0.8086861371994019,1.0,1.0,-2.7478835582733154,1.2450271844863892,1.5028564929962158,0.6224138140678406,0.9893971681594848,0.9893971681594848,0.0,122.60562133789062,127.0,54704.734375,0.0,1753.35595703125,1.0,279.74127197265625,283.3832092285156,296.7726745605469,300.2667541503906,293.1499938964844,293.1499938964844,279.45001220703125,29982.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674571514129639,1.0,0.0,0.0,3.587392568588257,3.5874149799346924,8.58719090501836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.951171875,0.0,1949.525634765625,1895.4371337890625,0.0,3098.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
17917920,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.623643159866333,0.4975233674049377,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8505746126174927,0.3409558832645416,0.323978841304779,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8462422490119934,0.335179716348648,0.2355121970176696,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8193368315696716,0.3020630478858948,0.2876022756099701,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7261565923690796,0.2078248709440231,0.9441785216331482,285.052978515625,284.95001220703125,300.15692138671875,293.7874755859375,298.6839904785156,297.4607238769531,285.0545959472656,1.0,0.5179365873336792,0.8086861371994019,0.8086861371994019,1.0,1.0,-2.7478835582733154,1.2450271844863892,1.5028564929962158,0.6224138140678406,0.9893971681594848,0.9893971681594848,0.0,122.60562133789062,127.0,54704.734375,0.0,1753.35595703125,1.0,279.74127197265625,283.3832092285156,296.7726745605469,300.2667541503906,293.1499938964844,293.1499938964844,279.45001220703125,29982.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674571514129639,1.0,0.0,0.0,3.587392568588257,3.5874149799346924,8.58719090501836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.951171875,0.0,1949.525634765625,1895.4371337890625,0.0,3098.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
17917980,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6289442181587219,0.4960495829582214,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8541188836097717,0.3441635966300964,0.3271932601928711,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8486543297767639,0.3369423151016235,0.2369111329317093,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8221819996833801,0.3043580949306488,0.2899439632892608,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7283956408500671,0.2091834098100662,0.9508177042007446,284.90789794921875,284.95001220703125,300.2130432128906,293.7947692871094,298.7093505859375,297.46075439453125,284.9083557128906,1.0,0.5201336741447449,0.8058066368103027,0.8058066368103027,1.0,1.0,-2.762439727783203,1.2515732049942017,1.510866403579712,0.6255085468292236,0.8990912437438965,0.8990912437438965,0.0,122.6875,130.0,55943.90234375,0.0,1775.6734619140625,1.0,279.4575500488281,283.2118530273437,296.8276672363281,300.4608764648437,293.1499938964844,293.1499938964844,279.1499938964844,34015.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774058818817139,1.0,0.0,0.0,3.562074422836304,3.5620970726013184,8.466408871754538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.8544921875,0.0,1953.194580078125,1895.4371337890625,0.0,3192.26513671875,1.0,1.0,0.0,3.0,1.0,0.0
17918040,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6289442181587219,0.4960495829582214,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8541188836097717,0.3441635966300964,0.3271932601928711,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8486543297767639,0.3369423151016235,0.2369111329317093,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8221819996833801,0.3043580949306488,0.2899439632892608,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7283956408500671,0.2091834098100662,0.9508177042007446,284.90789794921875,284.95001220703125,300.2130432128906,293.7947692871094,298.7093505859375,297.46075439453125,284.9083557128906,1.0,0.5201336741447449,0.8058066368103027,0.8058066368103027,1.0,1.0,-2.762439727783203,1.2515732049942017,1.510866403579712,0.6255085468292236,0.8990912437438965,0.8990912437438965,0.0,122.6875,130.0,55943.90234375,0.0,1775.6734619140625,1.0,279.4575500488281,283.2118530273437,296.8276672363281,300.4608764648437,293.1499938964844,293.1499938964844,279.1499938964844,34015.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774058818817139,1.0,0.0,0.0,3.562074422836304,3.5620970726013184,8.466408871754538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.8544921875,0.0,1953.194580078125,1895.4371337890625,0.0,3192.26513671875,1.0,1.0,0.0,3.0,1.0,0.0
17918100,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9990000128746032,0.6309167742729187,0.4970693588256836,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8547080159187317,0.345519870519638,0.3285612761974334,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8486559391021729,0.3375338613986969,0.2373996078968048,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.822489321231842,0.3052658438682556,0.2908883094787597,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7285371422767639,0.2096754759550094,0.9533730149269104,284.80615234375,284.95001220703125,300.2414855957031,293.7987060546875,298.71929931640625,297.4554443359375,284.8060913085937,1.0,0.5215288996696472,0.804366946220398,0.804366946220398,1.0,1.0,-2.77010178565979,1.2550156116485596,1.51508629322052,0.627192497253418,0.8013376593589783,0.8013376593589783,0.0,123.26316833496094,130.0,56611.87890625,0.0,1790.0157470703125,1.0,279.2030639648437,283.09307861328125,296.8514404296875,300.6037292480469,293.1499938964844,293.1499938964844,279.1499938964844,40203.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837621212005615,1.0,0.0,0.0,3.476913928985596,3.476937055587769,8.066426175901142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0146484375,0.0,1892.681640625,1895.4371337890625,0.0,3251.826904296875,0.9837387800216676,1.0,0.0,3.0,1.0,0.0
17918160,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.6328647136688232,0.4987927973270416,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8548266887664795,0.346935898065567,0.3298410773277282,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8481857180595398,0.3381935060024261,0.2378116399049759,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8223532438278198,0.3062131106853485,0.2917420566082001,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7282723784446716,0.2101736515760421,0.955551266670227,284.8783874511719,284.95001220703125,300.2701416015625,293.8028564453125,298.7294921875,297.4502868652344,284.88189697265625,1.0,0.5230691432952881,0.8030746579170227,0.8030746579170227,1.0,1.0,-2.777848720550537,1.2585225105285645,1.5193262100219729,0.6289086937904358,0.8130642175674438,0.8130642175674438,0.0,124.05062866210938,133.0,56390.3984375,0.0,1805.562255859375,1.0,279.1594543457031,283.16229248046875,296.8239440917969,300.4996337890625,293.1499938964844,293.1499938964844,279.45001220703125,40355.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844384551048279,1.0,0.0,0.0,3.365370750427246,3.3653929233551025,7.557169396932295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.4501953125,0.0,1741.774169921875,1895.4371337890625,0.0,3258.160400390625,0.960702121257782,1.0,0.0,3.0,1.0,0.0
17918220,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6380553245544434,0.5017150640487671,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.855945348739624,0.3505697846412658,0.3331065773963928,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8482174277305603,0.3404274880886078,0.2392328083515167,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8228832483291626,0.3088130056858063,0.2940582931041717,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7284337878227234,0.2116738855838775,0.9618409276008606,284.99444580078125,284.95001220703125,300.3280944824219,293.8116760253906,298.757568359375,297.45330810546875,284.9945068359375,1.0,0.5266676545143127,0.8004900813102722,0.8004900813102722,1.0,1.0,-2.797330617904663,1.267458200454712,1.5298722982406616,0.6333370208740234,0.9028840661048888,0.9028840661048888,0.0,125.62142944335938,136.0,56235.9921875,0.0,1843.0521240234373,1.0,279.4402160644531,283.2791442871094,296.7868347167969,300.3681640625,293.1499938964844,293.1499938964844,279.75,33102.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753407001495361,1.0,0.0,0.0,3.5009796619415283,3.5010018348693848,8.178478196896322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.994140625,0.0,1856.80078125,1895.4371337890625,0.0,3172.9013671875,0.984833836555481,1.0,0.0,3.0,1.0,0.0
17918280,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6380553245544434,0.5017150640487671,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.855945348739624,0.3505697846412658,0.3331065773963928,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8482174277305603,0.3404274880886078,0.2392328083515167,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8228832483291626,0.3088130056858063,0.2940582931041717,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7284337878227234,0.2116738855838775,0.9618409276008606,284.99444580078125,284.95001220703125,300.3280944824219,293.8116760253906,298.757568359375,297.45330810546875,284.9945068359375,1.0,0.5266676545143127,0.8004900813102722,0.8004900813102722,1.0,1.0,-2.797330617904663,1.267458200454712,1.5298722982406616,0.6333370208740234,0.9028840661048888,0.9028840661048888,0.0,125.62142944335938,136.0,56235.9921875,0.0,1843.0521240234373,1.0,279.4402160644531,283.2791442871094,296.7868347167969,300.3681640625,293.1499938964844,293.1499938964844,279.75,33102.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753407001495361,1.0,0.0,0.0,3.5009796619415283,3.5010018348693848,8.178478196896322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.994140625,0.0,1856.80078125,1895.4371337890625,0.0,3172.9013671875,0.984833836555481,1.0,0.0,3.0,1.0,0.0
17918340,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.6436712145805359,0.504962682723999,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8572194576263428,0.3545568883419037,0.3367912471294403,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.8484575748443604,0.3430393040180206,0.2409939169883728,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.823562502861023,0.3117251098155975,0.2967466711997986,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7287807464599609,0.2134378999471664,0.9695633053779602,285.1457824707031,284.95001220703125,300.3866882324219,293.8210144042969,298.78814697265625,297.4602355957031,285.1489562988281,1.0,0.5308538675308228,0.7979055047035217,0.7979055047035217,1.0,1.0,-2.8202872276306152,1.2780479192733765,1.5422394275665283,0.6386653184890747,1.0,1.0,0.0,127.4289321899414,139.0,55729.109375,0.0,1887.6207275390625,1.0,279.7415771484375,283.4419860839844,296.8032531738281,300.3446350097656,293.1499938964844,293.1499938964844,279.45001220703125,29117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695662021636963,1.0,0.0,0.0,3.5946624279022217,3.594684600830078,8.622029668003961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9052734375,0.0,1951.423583984375,1895.4371337890625,0.0,3118.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
17918400,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.6436712145805359,0.504962682723999,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8572194576263428,0.3545568883419037,0.3367912471294403,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.8484575748443604,0.3430393040180206,0.2409939169883728,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.823562502861023,0.3117251098155975,0.2967466711997986,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7287807464599609,0.2134378999471664,0.9695633053779602,285.1457824707031,284.95001220703125,300.3866882324219,293.8210144042969,298.78814697265625,297.4602355957031,285.1489562988281,1.0,0.5308538675308228,0.7979055047035217,0.7979055047035217,1.0,1.0,-2.8202872276306152,1.2780479192733765,1.5422394275665283,0.6386653184890747,1.0,1.0,0.0,127.4289321899414,139.0,55729.109375,0.0,1887.6207275390625,1.0,279.7415771484375,283.4419860839844,296.8032531738281,300.3446350097656,293.1499938964844,293.1499938964844,279.45001220703125,29117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695662021636963,1.0,0.0,0.0,3.5946624279022217,3.594684600830078,8.622029668003961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9052734375,0.0,1951.423583984375,1895.4371337890625,0.0,3118.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
17918460,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.6475735306739807,0.5097847580909729,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8574298024177551,0.3579122126102447,0.3402621150016784,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8476266264915466,0.3449020683765411,0.2425528466701507,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.823269248008728,0.3140588104724884,0.299237996339798,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7283127307891846,0.2148055285215377,0.9767845273017884,285.0045471191406,284.95001220703125,300.44580078125,293.830810546875,298.8109436035156,297.4527587890625,285.0044860839844,1.0,0.535406231880188,0.7950472235679626,0.7950472235679626,1.0,1.0,-2.84380316734314,1.2888212203979492,1.5549818277359009,0.6441212296485901,1.0,1.0,0.0,129.7488555908203,142.0,57261.8984375,0.0,1936.2198486328125,1.0,279.4581604003906,283.2677917480469,296.8717041015625,300.5812683105469,293.1499938964844,293.1499938964844,279.1499938964844,29113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814572691917419,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618563924756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.787109375,0.0,1950.3287353515625,1895.4371337890625,0.0,3230.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
