time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918520,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.6475735306739807,0.5097847580909729,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8574298024177551,0.3579122126102447,0.3402621150016784,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8476266264915466,0.3449020683765411,0.2425528466701507,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.823269248008728,0.3140588104724884,0.299237996339798,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7283127307891846,0.2148055285215377,0.9767845273017884,285.0045471191406,284.95001220703125,300.44580078125,293.830810546875,298.8109436035156,297.4527587890625,285.0044860839844,1.0,0.535406231880188,0.7950472235679626,0.7950472235679626,1.0,1.0,-2.84380316734314,1.2888212203979492,1.5549818277359009,0.6441212296485901,1.0,1.0,0.0,129.7488555908203,142.0,57261.8984375,0.0,1936.2198486328125,1.0,279.4581604003906,283.2677917480469,296.8717041015625,300.5812683105469,293.1499938964844,293.1499938964844,279.1499938964844,29113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814572691917419,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618563924756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.787109375,0.0,1950.3287353515625,1895.4371337890625,0.0,3230.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
17918580,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6491016745567322,0.5172658562660217,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8554835319519043,0.3604196012020111,0.3428638577461242,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8445947170257568,0.3457888960838318,0.2433650493621826,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8209626078605652,0.3155800700187683,0.30091193318367,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7259942293167114,0.215490460395813,0.980935275554657,284.8598327636719,284.95001220703125,300.5052795410156,293.8409118652344,298.82421875,297.4277038574219,284.860595703125,1.0,0.5399300456047058,0.7921888828277588,0.7921888828277588,1.0,1.0,-2.8639016151428223,1.297923922538757,1.5659778118133545,0.6486663818359375,0.885023832321167,0.885023832321167,0.0,132.7748565673828,145.0,58591.34765625,0.0,1983.42724609375,1.0,279.1590881347656,283.0959777832031,296.8793334960937,300.6899719238281,293.1499938964844,293.1499938964844,279.45001220703125,34778.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917019963264465,1.0,0.0,0.0,3.5570974349975586,3.5571203231811523,8.442767693850328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.0537109375,0.0,1953.6041259765625,1895.4371337890625,0.0,3326.12109375,1.0,1.0,0.0,3.0,1.0,0.0
17918640,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6491016745567322,0.5172658562660217,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8554835319519043,0.3604196012020111,0.3428638577461242,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8445947170257568,0.3457888960838318,0.2433650493621826,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8209626078605652,0.3155800700187683,0.30091193318367,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7259942293167114,0.215490460395813,0.980935275554657,284.8598327636719,284.95001220703125,300.5052795410156,293.8409118652344,298.82421875,297.4277038574219,284.860595703125,1.0,0.5399300456047058,0.7921888828277588,0.7921888828277588,1.0,1.0,-2.8639016151428223,1.297923922538757,1.5659778118133545,0.6486663818359375,0.885023832321167,0.885023832321167,0.0,132.7748565673828,145.0,58591.34765625,0.0,1983.42724609375,1.0,279.1590881347656,283.0959777832031,296.8793334960937,300.6899719238281,293.1499938964844,293.1499938964844,279.45001220703125,34778.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917019963264465,1.0,0.0,0.0,3.5570974349975586,3.5571203231811523,8.442767693850328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.0537109375,0.0,1953.6041259765625,1895.4371337890625,0.0,3326.12109375,1.0,1.0,0.0,3.0,1.0,0.0
17918700,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6501656770706177,0.521146297454834,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8544297218322754,0.361908882856369,0.3441316783428192,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8430083394050598,0.3465004861354828,0.2437434196472168,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8197116851806641,0.3165278732776642,0.3016971945762634,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7247002124786377,0.2159194499254226,0.9826167821884156,284.9933776855469,284.95001220703125,300.5350952148437,293.84600830078125,298.8331604003906,297.41925048828125,285.00152587890625,1.0,0.542157769203186,0.7907597422599792,0.7907597422599792,1.0,1.0,-2.873507022857666,1.302260398864746,1.57124662399292,0.6507812142372131,0.9637358784675598,0.9637358784675598,0.0,134.32675170898438,145.0,57796.796875,0.0,2006.72265625,1.0,279.4001770019531,283.2469177246094,296.8243713378906,300.47723388671875,293.1499938964844,293.1499938964844,279.45001220703125,31828.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863232731819153,1.0,0.0,0.0,3.576317310333252,3.5763399600982666,8.534250923730724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.6748046875,0.0,1951.9656982421875,1895.4371337890625,0.0,3275.806884765625,1.0,1.0,0.0,3.0,1.0,0.0
17918760,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6517981886863708,0.5242440700531006,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8540823459625244,0.3637068569660187,0.345744788646698,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8421582579612732,0.3475627899169922,0.2444124817848205,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.819110095500946,0.3177495896816253,0.3027818500995636,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7239669561386108,0.2165464013814926,0.9852393865585328,285.0410461425781,284.95001220703125,300.5649108886719,293.8511657714844,298.84539794921875,297.4168395996094,285.043212890625,1.0,0.5444418787956238,0.7892363667488098,0.7892363667488098,1.0,1.0,-2.8844265937805176,1.3072060346603394,1.5772206783294678,0.6532045602798462,1.0,1.0,0.0,135.6946258544922,148.0,57862.21484375,0.0,2031.4288330078125,1.0,279.4423217773437,283.2869873046875,296.8310241699219,300.52105712890625,293.1499938964844,293.1499938964844,279.1499938964844,29154.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841233849525452,1.0,0.0,0.0,3.593672513961792,3.5936946868896484,8.617281537226518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.10546875,0.0,1950.3546142578125,1895.4371337890625,0.0,3255.2099609375,1.0,1.0,0.0,3.0,1.0,0.0
17918820,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6535236835479736,0.5309460759162903,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.853017270565033,0.3666664659976959,0.3488220572471618,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8400988578796387,0.3489627540111542,0.2456250190734863,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175660967826843,0.319625586271286,0.3048218786716461,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7222273349761963,0.2174127250909805,0.9901593327522278,284.90655517578125,284.95001220703125,300.62457275390625,293.8614501953125,298.8632202148437,297.40008544921875,284.9068603515625,1.0,0.5490520000457764,0.786189615726471,0.786189615726471,1.0,1.0,-2.906006336212158,1.3169329166412354,1.5890734195709229,0.6580387949943542,0.9259642958641052,0.9259642958641052,0.0,138.60617065429688,136.0,59251.55859375,0.0,2081.780029296875,1.0,279.1585693359375,283.1224060058594,296.8901062011719,300.7282409667969,293.1499938964844,293.1499938964844,278.8500061035156,32268.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931661248207092,1.0,0.0,0.0,3.573455333709717,3.5734779834747314,8.520597134520358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.0830078125,0.0,1952.2193603515625,1895.4371337890625,0.0,3339.8037109375,1.0,1.0,0.0,3.0,1.0,0.0
17918880,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6535236835479736,0.5309460759162903,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.853017270565033,0.3666664659976959,0.3488220572471618,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8400988578796387,0.3489627540111542,0.2456250190734863,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8175660967826843,0.319625586271286,0.3048218786716461,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7222273349761963,0.2174127250909805,0.9901593327522278,284.90655517578125,284.95001220703125,300.62457275390625,293.8614501953125,298.8632202148437,297.40008544921875,284.9068603515625,1.0,0.5490520000457764,0.786189615726471,0.786189615726471,1.0,1.0,-2.906006336212158,1.3169329166412354,1.5890734195709229,0.6580387949943542,0.9259642958641052,0.9259642958641052,0.0,138.60617065429688,136.0,59251.55859375,0.0,2081.780029296875,1.0,279.1585693359375,283.1224060058594,296.8901062011719,300.7282409667969,293.1499938964844,293.1499938964844,278.8500061035156,32268.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931661248207092,1.0,0.0,0.0,3.573455333709717,3.5734779834747314,8.520597134520358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.0830078125,0.0,1952.2193603515625,1895.4371337890625,0.0,3339.8037109375,1.0,1.0,0.0,3.0,1.0,0.0
17918940,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.6552117466926575,0.5269026756286621,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8569512963294983,0.3690810799598694,0.351088672876358,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8427184224128723,0.3497421741485595,0.2461683899164199,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8206046223640442,0.3209700584411621,0.3060910701751709,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7243824005126953,0.2178319543600082,0.9920665621757508,284.8533935546875,284.95001220703125,300.68408203125,293.87164306640625,298.8795471191406,297.3817443847656,284.8573303222656,1.0,0.5481669902801514,0.7831429243087769,0.7831429243087769,1.0,1.0,-2.908367395401001,1.317345142364502,1.591022253036499,0.6581090092658997,0.8151507377624512,0.8151507377624512,0.0,137.4368896484375,139.0,59547.16796875,0.0,2079.936279296875,1.0,278.85906982421875,283.05230712890625,296.89190673828125,300.77398681640625,293.1499938964844,293.1499938964844,279.1499938964844,40443.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000628590583801,1.0,0.0,0.0,3.3912546634674072,3.391276836395264,7.673863819945836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3818359375,0.0,1777.169921875,1895.4371337890625,0.0,3404.170166015625,0.9665932059288024,1.0,0.0,3.0,1.0,0.0
17919000,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.6552117466926575,0.5269026756286621,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8569512963294983,0.3690810799598694,0.351088672876358,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8427184224128723,0.3497421741485595,0.2461683899164199,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8206046223640442,0.3209700584411621,0.3060910701751709,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7243824005126953,0.2178319543600082,0.9920665621757508,284.8533935546875,284.95001220703125,300.68408203125,293.87164306640625,298.8795471191406,297.3817443847656,284.8573303222656,1.0,0.5481669902801514,0.7831429243087769,0.7831429243087769,1.0,1.0,-2.908367395401001,1.317345142364502,1.591022253036499,0.6581090092658997,0.8151507377624512,0.8151507377624512,0.0,137.4368896484375,139.0,59547.16796875,0.0,2079.936279296875,1.0,278.85906982421875,283.05230712890625,296.89190673828125,300.77398681640625,293.1499938964844,293.1499938964844,279.1499938964844,40443.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000628590583801,1.0,0.0,0.0,3.3912546634674072,3.391276836395264,7.673863819945836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3818359375,0.0,1777.169921875,1895.4371337890625,0.0,3404.170166015625,0.9665932059288024,1.0,0.0,3.0,1.0,0.0
17919060,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6605960726737976,0.5243531465530396,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8606565594673157,0.3724600970745086,0.3540075421333313,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8451878428459167,0.3515906929969787,0.247244194149971,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8233675956726074,0.323147565126419,0.3079075813293457,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.726306676864624,0.2188619971275329,0.9957603812217712,284.97216796875,284.95001220703125,300.7433166503906,293.8816223144531,298.91192626953125,297.3926086425781,284.9726257324219,1.0,0.5492249727249146,0.7801786065101624,0.7801786065101624,1.0,1.0,-2.916709423065185,1.3207241296768188,1.5959852933883667,0.659284770488739,0.8913065195083618,0.8913065195083618,0.0,136.943603515625,142.0,59100.57421875,0.0,2091.552978515625,1.0,279.14031982421875,283.17724609375,296.8539733886719,300.6208801269531,293.1499938964844,293.1499938964844,279.45001220703125,33909.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904873132705688,1.0,0.0,0.0,3.4981391429901123,3.4981613159179688,8.165211511368398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.87109375,0.0,1860.758056640625,1895.4371337890625,0.0,3314.764892578125,0.9849445223808287,1.0,0.0,3.0,1.0,0.0
17919120,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6605960726737976,0.5243531465530396,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8606565594673157,0.3724600970745086,0.3540075421333313,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8451878428459167,0.3515906929969787,0.247244194149971,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8233675956726074,0.323147565126419,0.3079075813293457,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.726306676864624,0.2188619971275329,0.9957603812217712,284.97216796875,284.95001220703125,300.7433166503906,293.8816223144531,298.91192626953125,297.3926086425781,284.9726257324219,1.0,0.5492249727249146,0.7801786065101624,0.7801786065101624,1.0,1.0,-2.916709423065185,1.3207241296768188,1.5959852933883667,0.659284770488739,0.8913065195083618,0.8913065195083618,0.0,136.943603515625,142.0,59100.57421875,0.0,2091.552978515625,1.0,279.14031982421875,283.17724609375,296.8539733886719,300.6208801269531,293.1499938964844,293.1499938964844,279.45001220703125,33909.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904873132705688,1.0,0.0,0.0,3.4981391429901123,3.4981613159179688,8.165211511368398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.87109375,0.0,1860.758056640625,1895.4371337890625,0.0,3314.764892578125,0.9849445223808287,1.0,0.0,3.0,1.0,0.0
17919180,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9990000128746032,0.6665586829185486,0.5238867998123169,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8636780381202698,0.3762478530406952,0.3574583232402801,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8470587134361267,0.3538667261600494,0.2487412244081497,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8255005478858948,0.3256908059120178,0.310202807188034,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.727792501449585,0.2202357351779937,1.0014818906784058,285.1097717285156,284.95001220703125,300.80206298828125,293.8912658691406,298.9467163085937,297.40802001953125,285.1121826171875,1.0,0.551510751247406,0.7772142291069031,0.7772142291069031,1.0,1.0,-2.931726455688477,1.327261447906494,1.6044650077819824,0.6622889041900635,1.0,1.0,0.0,137.36488342285156,145.0,58514.2734375,0.0,2119.130859375,1.0,279.4414367675781,283.32794189453125,296.87060546875,300.5896301269531,293.1499938964844,293.1499938964844,279.1499938964844,29118.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841112852096558,1.0,0.0,0.0,3.594548225402832,3.594570636749268,8.621482265880331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.03515625,0.0,1951.2720947265625,1895.4371337890625,0.0,3255.096923828125,1.0,1.0,0.0,3.0,1.0,0.0
17919240,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9990000128746032,0.6665586829185486,0.5238867998123169,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8636780381202698,0.3762478530406952,0.3574583232402801,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8470587134361267,0.3538667261600494,0.2487412244081497,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8255005478858948,0.3256908059120178,0.310202807188034,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.727792501449585,0.2202357351779937,1.0014818906784058,285.1097717285156,284.95001220703125,300.80206298828125,293.8912658691406,298.9467163085937,297.40802001953125,285.1121826171875,1.0,0.551510751247406,0.7772142291069031,0.7772142291069031,1.0,1.0,-2.931726455688477,1.327261447906494,1.6044650077819824,0.6622889041900635,1.0,1.0,0.0,137.36488342285156,145.0,58514.2734375,0.0,2119.130859375,1.0,279.4414367675781,283.32794189453125,296.87060546875,300.5896301269531,293.1499938964844,293.1499938964844,279.1499938964844,29118.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841112852096558,1.0,0.0,0.0,3.594548225402832,3.594570636749268,8.621482265880331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.03515625,0.0,1951.2720947265625,1895.4371337890625,0.0,3255.096923828125,1.0,1.0,0.0,3.0,1.0,0.0
17919300,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6689389944076538,0.5244580507278442,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8647750020027161,0.3779543936252594,0.3592176735401153,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8475982546806335,0.3547839224338531,0.249508261680603,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8261945843696594,0.3267971277236938,0.3113821148872375,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.728243350982666,0.2208309769630432,1.0045892000198364,285.0002746582031,284.95001220703125,300.8312072753906,293.8959350585937,298.961181640625,297.41064453125,284.99237060546875,1.0,0.5530076622962952,0.7757321000099182,0.7757321000099182,1.0,1.0,-2.9406025409698486,1.3311711549758911,1.6094313859939575,0.6641629338264465,0.9942920804023744,0.9942920804023744,0.0,137.88111877441406,145.0,59719.890625,0.0,2136.885986328125,1.0,279.1983642578125,283.18731689453125,296.9337463378906,300.833251953125,293.1499938964844,293.1499938964844,279.1499938964844,29167.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910077810287476,1.0,0.0,0.0,3.593588590621948,3.5936107635498047,8.616878517386795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5751953125,0.0,1950.3638916015625,1895.4371337890625,0.0,3319.630859375,1.0,1.0,0.0,3.0,1.0,0.0
17919360,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.6704919338226318,0.5262287855148315,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8649595975875854,0.3793415427207947,0.3606618344783783,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8472272157669067,0.3553352653980255,0.2500085532665252,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8260682225227356,0.3276097476482391,0.3122796714305877,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7279757261276245,0.2212057262659073,1.0067801475524902,284.9640197753906,284.95001220703125,300.86016845703125,293.90045166015625,298.9715881347656,297.4059753417969,284.9639587402344,1.0,0.5546163320541382,0.7742440700531006,0.7742440700531006,1.0,1.0,-2.948781967163086,1.3347352743148804,1.614046573638916,0.6658637523651123,0.9785106778144836,0.9785106778144836,0.0,138.74635314941406,148.0,59954.47265625,0.0,2155.290283203125,1.0,279.1576538085937,283.1517944335937,296.9358825683594,300.8183898925781,293.1499938964844,293.1499938964844,278.8500061035156,29892.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947272896766663,1.0,0.0,0.0,3.5888924598693848,3.5889148712158203,8.594372502557235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.96875,0.0,1950.810791015625,1895.4371337890625,0.0,3354.386962890625,1.0,1.0,0.0,3.0,1.0,0.0
17919420,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.6719781756401062,0.5319405198097229,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8637365698814392,0.3816458284854889,0.3630276322364807,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8449094891548157,0.3559004068374634,0.2505624890327453,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8243606686592102,0.3287734985351562,0.3135749101638794,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.726094663143158,0.2215480059385299,1.0092155933380127,284.84197998046875,284.95001220703125,300.9175109863281,293.90899658203125,298.9859924316406,297.38555908203125,284.8461303710937,1.0,0.5580083727836609,0.7712680101394653,0.7712680101394653,1.0,1.0,-2.9636430740356445,1.3411269187927246,1.62251615524292,0.6688498854637146,0.8454457521438599,0.8454457521438599,0.0,141.10940551757812,151.0,60931.51953125,0.0,2192.964599609375,1.0,278.85809326171875,283.00830078125,296.94091796875,300.9069519042969,293.1499938964844,293.1499938964844,279.1499938964844,38044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035648703575134,1.0,0.0,0.0,3.503631114959717,3.5036542415618896,8.190870630642166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4833984375,0.0,1909.251220703125,1895.4371337890625,0.0,3436.791015625,0.9901811480522156,1.0,0.0,3.0,1.0,0.0
17919480,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.6719781756401062,0.5319405198097229,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8637365698814392,0.3816458284854889,0.3630276322364807,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8449094891548157,0.3559004068374634,0.2505624890327453,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8243606686592102,0.3287734985351562,0.3135749101638794,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.726094663143158,0.2215480059385299,1.0092155933380127,284.84197998046875,284.95001220703125,300.9175109863281,293.90899658203125,298.9859924316406,297.38555908203125,284.8461303710937,1.0,0.5580083727836609,0.7712680101394653,0.7712680101394653,1.0,1.0,-2.9636430740356445,1.3411269187927246,1.62251615524292,0.6688498854637146,0.8454457521438599,0.8454457521438599,0.0,141.10940551757812,151.0,60931.51953125,0.0,2192.964599609375,1.0,278.85809326171875,283.00830078125,296.94091796875,300.9069519042969,293.1499938964844,293.1499938964844,279.1499938964844,38044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035648703575134,1.0,0.0,0.0,3.503631114959717,3.5036542415618896,8.190870630642166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4833984375,0.0,1909.251220703125,1895.4371337890625,0.0,3436.791015625,0.9901811480522156,1.0,0.0,3.0,1.0,0.0
17919540,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.6746495962142944,0.5374463796615601,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8629778027534485,0.3848344981670379,0.3658146262168884,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8430996537208557,0.357437789440155,0.2514529824256897,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8230360150337219,0.3306713998317718,0.315188318490982,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7244600653648376,0.2223322689533233,1.012268304824829,284.9986572265625,284.95001220703125,300.9739074707031,293.9168395996094,299.0079040527344,297.3794250488281,285.00079345703125,1.0,0.5616495609283447,0.7682919502258301,0.7682919502258301,1.0,1.0,-2.98028564453125,1.3483597040176392,1.6319260597229004,0.6722000241279602,0.949554443359375,0.949554443359375,0.0,143.4945831298828,154.0,60372.95703125,0.0,2234.242431640625,1.0,279.1412353515625,283.1718444824219,296.8971862792969,300.74627685546875,293.1499938964844,293.1499938964844,278.8500061035156,31673.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958148956298828,1.0,0.0,0.0,3.576956033706665,3.57697868347168,8.537299436284229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.2880859375,0.0,1951.3367919921875,1895.4371337890625,0.0,3364.542724609375,1.0,1.0,0.0,3.0,1.0,0.0
17919600,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.6746495962142944,0.5374463796615601,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8629778027534485,0.3848344981670379,0.3658146262168884,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8430996537208557,0.357437789440155,0.2514529824256897,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8230360150337219,0.3306713998317718,0.315188318490982,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7244600653648376,0.2223322689533233,1.012268304824829,284.9986572265625,284.95001220703125,300.9739074707031,293.9168395996094,299.0079040527344,297.3794250488281,285.00079345703125,1.0,0.5616495609283447,0.7682919502258301,0.7682919502258301,1.0,1.0,-2.98028564453125,1.3483597040176392,1.6319260597229004,0.6722000241279602,0.949554443359375,0.949554443359375,0.0,143.4945831298828,154.0,60372.95703125,0.0,2234.242431640625,1.0,279.1412353515625,283.1718444824219,296.8971862792969,300.74627685546875,293.1499938964844,293.1499938964844,278.8500061035156,31673.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958148956298828,1.0,0.0,0.0,3.576956033706665,3.57697868347168,8.537299436284229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.2880859375,0.0,1951.3367919921875,1895.4371337890625,0.0,3364.542724609375,1.0,1.0,0.0,3.0,1.0,0.0
17919660,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6760651469230652,0.543379008769989,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8620737195014954,0.3876064717769623,0.3686838746070862,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8411884903907776,0.3585130870342254,0.252411812543869,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8215887546539307,0.3322035670280456,0.3168748319149017,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7227386832237244,0.2228782922029495,1.0156452655792236,284.88824462890625,284.95001220703125,301.0291748046875,293.923828125,299.0243835449219,297.3646545410156,284.8913879394531,1.0,0.5655386447906494,0.7651282548904419,0.7651282548904419,1.0,1.0,-2.998107433319092,1.356062412261963,1.642045021057129,0.6758531332015991,0.8540664911270142,0.8540664911270142,0.0,146.08998107910156,157.0,61433.91015625,0.0,2279.1162109375,1.0,278.8578491210937,283.0362548828125,296.948974609375,300.9326477050781,293.1499938964844,293.1499938964844,279.1499938964844,37560.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041070938110352,1.0,0.0,0.0,3.51074743270874,3.510770320892334,8.22417689505528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.79296875,0.0,1914.5958251953125,1895.4371337890625,0.0,3441.837890625,0.9918932914733888,1.0,0.0,3.0,1.0,0.0
17919720,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6760651469230652,0.543379008769989,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8620737195014954,0.3876064717769623,0.3686838746070862,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8411884903907776,0.3585130870342254,0.252411812543869,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8215887546539307,0.3322035670280456,0.3168748319149017,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7227386832237244,0.2228782922029495,1.0156452655792236,284.88824462890625,284.95001220703125,301.0291748046875,293.923828125,299.0243835449219,297.3646545410156,284.8913879394531,1.0,0.5655386447906494,0.7651282548904419,0.7651282548904419,1.0,1.0,-2.998107433319092,1.356062412261963,1.642045021057129,0.6758531332015991,0.8540664911270142,0.8540664911270142,0.0,146.08998107910156,157.0,61433.91015625,0.0,2279.1162109375,1.0,278.8578491210937,283.0362548828125,296.948974609375,300.9326477050781,293.1499938964844,293.1499938964844,279.1499938964844,37560.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041070938110352,1.0,0.0,0.0,3.51074743270874,3.510770320892334,8.22417689505528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.79296875,0.0,1914.5958251953125,1895.4371337890625,0.0,3441.837890625,0.9918932914733888,1.0,0.0,3.0,1.0,0.0
17919780,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6783159375190735,0.5493720173835754,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8612577319145203,0.3909587264060974,0.3716839551925659,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8393821716308594,0.3602039217948913,0.2534612417221069,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8202030062675476,0.3342113196849823,0.318645715713501,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7210410833358765,0.2237279266119003,1.019159913063049,285.0407409667969,284.95001220703125,301.08319091796875,293.9298400878906,299.045654296875,297.3595275878906,285.0425720214844,1.0,0.569543719291687,0.7619646191596985,0.7619646191596985,1.0,1.0,-3.016529321670532,1.3640295267105105,1.6524999141693115,0.6795662641525269,0.981796145439148,0.981796145439148,0.0,148.75022888183594,160.0,60884.64453125,0.0,2325.90087890625,1.0,279.1414794921875,283.1962280273437,296.9135437011719,300.7937316894531,293.1499938964844,293.1499938964844,278.8500061035156,30291.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975002765655518,1.0,0.0,0.0,3.586158514022827,3.5861809253692627,8.581283168496157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.2138671875,0.0,1950.8480224609373,1895.4371337890625,0.0,3380.271728515625,1.0,1.0,0.0,3.0,1.0,0.0
17919840,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6783159375190735,0.5493720173835754,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8612577319145203,0.3909587264060974,0.3716839551925659,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8393821716308594,0.3602039217948913,0.2534612417221069,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8202030062675476,0.3342113196849823,0.318645715713501,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7210410833358765,0.2237279266119003,1.019159913063049,285.0407409667969,284.95001220703125,301.08319091796875,293.9298400878906,299.045654296875,297.3595275878906,285.0425720214844,1.0,0.569543719291687,0.7619646191596985,0.7619646191596985,1.0,1.0,-3.016529321670532,1.3640295267105105,1.6524999141693115,0.6795662641525269,0.981796145439148,0.981796145439148,0.0,148.75022888183594,160.0,60884.64453125,0.0,2325.90087890625,1.0,279.1414794921875,283.1962280273437,296.9135437011719,300.7937316894531,293.1499938964844,293.1499938964844,278.8500061035156,30291.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975002765655518,1.0,0.0,0.0,3.586158514022827,3.5861809253692627,8.581283168496157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.2138671875,0.0,1950.8480224609373,1895.4371337890625,0.0,3380.271728515625,1.0,1.0,0.0,3.0,1.0,0.0
17919900,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9990000128746032,0.6790257096290588,0.5522266626358032,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8610225915908813,0.3924941718578338,0.3733064830303192,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8386617302894592,0.3608931005001068,0.2540834248065948,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8196699619293213,0.335095077753067,0.3196381032466888,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7203472256660461,0.2240856736898422,1.021324634552002,284.9295654296875,284.95001220703125,301.1096496582031,293.9324645996094,299.0545349121094,297.3543395996094,284.92352294921875,1.0,0.5716238021850586,0.7603827714920044,0.7603827714920044,1.0,1.0,-3.026455879211426,1.3683353662490845,1.6581206321716309,0.6816271543502808,0.9221686720848083,0.9221686720848083,0.0,150.07403564453125,160.0,62033.12890625,0.0,2350.757568359375,1.0,278.89923095703125,283.0572814941406,296.9667053222656,301.0205383300781,293.1499938964844,293.1499938964844,278.8500061035156,31566.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036172032356262,1.0,0.0,0.0,3.5780189037323,3.578041315078736,8.542373279851745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.9638671875,0.0,1951.81298828125,1895.4371337890625,0.0,3437.278564453125,1.0,1.0,0.0,3.0,1.0,0.0
17919960,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6790914535522461,0.5558022260665894,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.860200822353363,0.3937680423259735,0.3746375441551208,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8373599648475647,0.3612878322601318,0.2544659078121185,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8185998201370239,0.335739403963089,0.3203732669353485,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7191740870475769,0.2242638915777206,1.022649884223938,284.90771484375,284.95001220703125,301.1357421875,293.9347839355469,299.0603942871094,297.3440246582031,284.9082336425781,1.0,0.5736720561981201,0.7587164044380188,0.7587164044380188,1.0,1.0,-3.035292625427246,1.372085452079773,1.6632071733474731,0.6833871006965637,0.8952991962432861,0.8952991962432861,0.0,151.5986785888672,148.0,62206.0390625,0.0,2374.802001953125,1.0,278.8577575683594,283.0343933105469,296.9642944335937,300.9937744140625,293.1499938964844,293.1499938964844,279.1499938964844,34314.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065567851066588,1.0,0.0,0.0,3.5601248741149902,3.560147762298584,8.457144531348604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7080078125,0.0,1953.356201171875,1895.4371337890625,0.0,3464.622314453125,1.0,1.0,0.0,3.0,1.0,0.0
17920020,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.6819707751274109,0.5502851009368896,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8651613593101501,0.3970441520214081,0.3774137496948242,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8408759832382202,0.3628572523593902,0.2553191184997558,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8223734498023987,0.3376286923885345,0.3218850791454315,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.721958577632904,0.225006878376007,1.0250037908554075,285.0652770996094,284.95001220703125,301.1867370605469,293.9384765625,299.08233642578125,297.34393310546875,285.0664367675781,1.0,0.5725315809249878,0.7553837299346924,0.7553837299346924,1.0,1.0,-3.037691831588745,1.372215986251831,1.665475845336914,0.6831439733505249,1.0,1.0,0.0,149.89271545410156,151.0,61179.4765625,0.0,2370.355712890625,1.0,279.141845703125,283.20758056640625,296.92169189453125,300.830078125,293.1499938964844,293.1499938964844,278.8500061035156,29111.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900117039680481,1.0,0.0,0.0,3.5939528942108154,3.593975067138672,8.618626452516764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.509765625,0.0,1950.32763671875,1895.4371337890625,0.0,3404.675537109375,1.0,1.0,0.0,3.0,1.0,0.0
17920080,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.6819707751274109,0.5502851009368896,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8651613593101501,0.3970441520214081,0.3774137496948242,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8408759832382202,0.3628572523593902,0.2553191184997558,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8223734498023987,0.3376286923885345,0.3218850791454315,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.721958577632904,0.225006878376007,1.0250037908554075,285.0652770996094,284.95001220703125,301.1867370605469,293.9384765625,299.08233642578125,297.34393310546875,285.0664367675781,1.0,0.5725315809249878,0.7553837299346924,0.7553837299346924,1.0,1.0,-3.037691831588745,1.372215986251831,1.665475845336914,0.6831439733505249,1.0,1.0,0.0,149.89271545410156,151.0,61179.4765625,0.0,2370.355712890625,1.0,279.141845703125,283.20758056640625,296.92169189453125,300.830078125,293.1499938964844,293.1499938964844,278.8500061035156,29111.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900117039680481,1.0,0.0,0.0,3.5939528942108154,3.593975067138672,8.618626452516764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.509765625,0.0,1950.32763671875,1895.4371337890625,0.0,3404.675537109375,1.0,1.0,0.0,3.0,1.0,0.0
17920140,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6854045391082764,0.5480275750160217,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.868506908416748,0.3998126089572906,0.3802355527877807,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8428876399993896,0.3638611733913421,0.256200224161148,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8246626853942871,0.339076429605484,0.3234387934207916,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7234936356544495,0.2255029082298278,1.0277727842330933,284.9111633300781,284.95001220703125,301.2359313964844,293.9408264160156,299.103759765625,297.3443908691406,284.9110412597656,1.0,0.5734127163887024,0.752051055431366,0.752051055431366,1.0,1.0,-3.044614791870117,1.374542236328125,1.6700725555419922,0.6837121844291687,0.933440625667572,0.933440625667572,0.0,149.42213439941406,154.0,62392.55078125,0.0,2380.649169921875,1.0,278.85748291015625,283.0282287597656,296.96661376953125,301.01171875,293.1499938964844,293.1499938964844,278.54998779296875,31797.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082934856414796,1.0,0.0,0.0,3.5765199661254883,3.576542615890503,8.535218398719735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.84765625,0.0,1951.947509765625,1895.4371337890625,0.0,3480.759521484375,1.0,1.0,0.0,3.0,1.0,0.0
17920200,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6854045391082764,0.5480275750160217,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.868506908416748,0.3998126089572906,0.3802355527877807,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8428876399993896,0.3638611733913421,0.256200224161148,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8246626853942871,0.339076429605484,0.3234387934207916,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7234936356544495,0.2255029082298278,1.0277727842330933,284.9111633300781,284.95001220703125,301.2359313964844,293.9408264160156,299.103759765625,297.3443908691406,284.9110412597656,1.0,0.5734127163887024,0.752051055431366,0.752051055431366,1.0,1.0,-3.044614791870117,1.374542236328125,1.6700725555419922,0.6837121844291687,0.933440625667572,0.933440625667572,0.0,149.42213439941406,154.0,62392.55078125,0.0,2380.649169921875,1.0,278.85748291015625,283.0282287597656,296.96661376953125,301.01171875,293.1499938964844,293.1499938964844,278.54998779296875,31797.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082934856414796,1.0,0.0,0.0,3.5765199661254883,3.576542615890503,8.535218398719735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.84765625,0.0,1951.947509765625,1895.4371337890625,0.0,3480.759521484375,1.0,1.0,0.0,3.0,1.0,0.0
17920260,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9990000128746032,0.6869646310806274,0.5505155324935913,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8688209056854248,0.4020236134529114,0.3823742270469665,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8419976830482483,0.3642257452011108,0.2565060555934906,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8242342472076416,0.339983582496643,0.3243648409843445,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7226195335388184,0.2255688160657882,1.0284407138824463,284.85546875,284.95001220703125,301.2832336425781,293.9417419433594,299.1170654296875,297.3313903808594,284.859130859375,1.0,0.5751421451568604,0.7489526271820068,0.7489526271820068,1.0,1.0,-3.0524590015411377,1.377326250076294,1.6751327514648438,0.6846572756767273,0.8226224184036255,0.8226224184036255,0.0,150.5410614013672,157.0,62788.37890625,0.0,2400.953369140625,1.0,278.5589904785156,282.9526062011719,296.9594116210937,301.04705810546875,293.1499938964844,293.1499938964844,278.8500061035156,39847.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143983125686646,1.0,0.0,0.0,3.412916898727417,3.412939548492432,7.772214303258806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.234375,0.0,1800.7457275390625,1895.4371337890625,0.0,3537.375732421875,0.9712445139884948,1.0,0.0,3.0,1.0,0.0
17920320,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9990000128746032,0.6869646310806274,0.5505155324935913,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8688209056854248,0.4020236134529114,0.3823742270469665,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8419976830482483,0.3642257452011108,0.2565060555934906,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8242342472076416,0.339983582496643,0.3243648409843445,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7226195335388184,0.2255688160657882,1.0284407138824463,284.85546875,284.95001220703125,301.2832336425781,293.9417419433594,299.1170654296875,297.3313903808594,284.859130859375,1.0,0.5751421451568604,0.7489526271820068,0.7489526271820068,1.0,1.0,-3.0524590015411377,1.377326250076294,1.6751327514648438,0.6846572756767273,0.8226224184036255,0.8226224184036255,0.0,150.5410614013672,157.0,62788.37890625,0.0,2400.953369140625,1.0,278.5589904785156,282.9526062011719,296.9594116210937,301.04705810546875,293.1499938964844,293.1499938964844,278.8500061035156,39847.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143983125686646,1.0,0.0,0.0,3.412916898727417,3.412939548492432,7.772214303258806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.234375,0.0,1800.7457275390625,1895.4371337890625,0.0,3537.375732421875,0.9712445139884948,1.0,0.0,3.0,1.0,0.0
