time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920380,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.689887523651123,0.553253173828125,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8695359826087952,0.4052619636058807,0.3852198123931885,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8415635228157043,0.3656868934631347,0.2573614716529846,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.82414311170578,0.3417521119117737,0.3258620202541351,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7220131754875183,0.2262109965085983,1.0307815074920654,284.9704895019531,284.95001220703125,301.3284606933594,293.9410705566406,299.1377258300781,297.33331298828125,284.9709167480469,1.0,0.5776160359382629,0.7458542585372925,0.7458542585372925,1.0,1.0,-3.064806699752808,1.3822393417358398,1.6825672388076782,0.6866772174835205,0.8963229060173035,0.8963229060173035,0.0,151.92449951171875,160.0,62364.078125,0.0,2431.131103515625,1.0,278.84051513671875,283.07489013671875,296.9178466796875,300.89385986328125,293.1499938964844,293.1499938964844,279.1499938964844,33882.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059489965438844,1.0,0.0,0.0,3.519214868545532,3.519237279891968,8.263896802418458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.0,0.0,1890.2740478515625,1895.4371337890625,0.0,3458.971435546875,0.9901871085166932,1.0,0.0,3.0,1.0,0.0
17920440,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.689887523651123,0.553253173828125,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8695359826087952,0.4052619636058807,0.3852198123931885,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8415635228157043,0.3656868934631347,0.2573614716529846,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.82414311170578,0.3417521119117737,0.3258620202541351,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7220131754875183,0.2262109965085983,1.0307815074920654,284.9704895019531,284.95001220703125,301.3284606933594,293.9410705566406,299.1377258300781,297.33331298828125,284.9709167480469,1.0,0.5776160359382629,0.7458542585372925,0.7458542585372925,1.0,1.0,-3.064806699752808,1.3822393417358398,1.6825672388076782,0.6866772174835205,0.8963229060173035,0.8963229060173035,0.0,151.92449951171875,160.0,62364.078125,0.0,2431.131103515625,1.0,278.84051513671875,283.07489013671875,296.9178466796875,300.89385986328125,293.1499938964844,293.1499938964844,279.1499938964844,33882.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059489965438844,1.0,0.0,0.0,3.519214868545532,3.519237279891968,8.263896802418458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.0,0.0,1890.2740478515625,1895.4371337890625,0.0,3458.971435546875,0.9901871085166932,1.0,0.0,3.0,1.0,0.0
17920500,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9990000128746032,0.6915189623832703,0.5547692775726318,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8699505925178528,0.4070368111133575,0.3868246674537658,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8414269685745239,0.3665817677974701,0.2579342424869537,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8241573572158813,0.3427753746509552,0.3267731368541717,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7217879295349121,0.226649060845375,1.032576084136963,285.0754699707031,284.95001220703125,301.3502197265625,293.9400939941406,299.14862060546875,297.3359069824219,285.0804443359375,1.0,0.5791094899177551,0.7443050146102905,0.7443050146102905,1.0,1.0,-3.072497844696045,1.3854031562805176,1.6870946884155271,0.6880776882171631,0.9894067049026488,0.9894067049026488,0.0,152.72930908203125,160.0,61681.25,0.0,2449.73876953125,1.0,279.0967102050781,283.196533203125,296.9009704589844,300.768798828125,293.1499938964844,293.1499938964844,279.1499938964844,30568.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011741876602172,1.0,0.0,0.0,3.583885431289673,3.5839078426361084,8.570409022468084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.453125,0.0,1950.3134765625,1895.4371337890625,0.0,3414.52734375,1.0,1.0,0.0,3.0,1.0,0.0
17920560,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.6933479905128479,0.5562169551849365,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8705291152000427,0.4089553952217102,0.3886025846004486,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8414615392684937,0.3676270544528961,0.2586409449577331,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8243207931518555,0.3439257144927978,0.3278347551822662,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7217122912406921,0.2271922528743744,1.0349241495132446,285.1165466308594,284.95001220703125,301.3714294433594,293.9386901855469,299.16033935546875,297.3405456542969,285.1188659667969,1.0,0.58076411485672,0.7426840662956238,0.7426840662956238,1.0,1.0,-3.081322193145752,1.3890749216079712,1.6922472715377808,0.6897339224815369,1.0,1.0,0.0,153.55941772460938,163.0,61633.43359375,0.0,2470.70068359375,1.0,279.1412353515625,283.2357482910156,296.9211730957031,300.8424987792969,293.1499938964844,293.1499938964844,278.8500061035156,29108.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003933668136597,1.0,0.0,0.0,3.593971014022827,3.593993186950684,8.618713422947621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.6533203125,0.0,1950.325927734375,1895.4371337890625,0.0,3407.2509765625,1.0,1.0,0.0,3.0,1.0,0.0
17920620,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.6948223114013672,0.5608834624290466,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8704276084899902,0.4119091331958771,0.3917268216609955,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8403308391571045,0.3687523603439331,0.2597020268440246,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8235495686531067,0.3454583585262298,0.3295924961566925,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7206282615661621,0.2277648299932479,1.0386210680007937,284.9693908691406,284.95001220703125,301.4119873046875,293.9344787597656,299.1730041503906,297.33203125,284.9690246582031,1.0,0.5843215584754944,0.7394422292709351,0.7394422292709351,1.0,1.0,-3.098525047302246,1.3961538076400757,1.70237135887146,0.6929818987846375,0.9861729741096495,0.9861729741096495,0.0,155.8018341064453,166.0,63071.3125,0.0,2515.169677734375,1.0,278.8583068847656,283.0584411621094,296.96832275390625,301.0533142089844,293.1499938964844,293.1499938964844,278.54998779296875,29615.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910572111606598,1.0,0.0,0.0,3.590683698654175,3.5907061100006104,8.602954153502651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.033203125,0.0,1950.6409912109373,1895.4371337890625,0.0,3501.912109375,1.0,1.0,0.0,3.0,1.0,0.0
17920680,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.6948223114013672,0.5608834624290466,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8704276084899902,0.4119091331958771,0.3917268216609955,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8403308391571045,0.3687523603439331,0.2597020268440246,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8235495686531067,0.3454583585262298,0.3295924961566925,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7206282615661621,0.2277648299932479,1.0386210680007937,284.9693908691406,284.95001220703125,301.4119873046875,293.9344787597656,299.1730041503906,297.33203125,284.9690246582031,1.0,0.5843215584754944,0.7394422292709351,0.7394422292709351,1.0,1.0,-3.098525047302246,1.3961538076400757,1.70237135887146,0.6929818987846375,0.9861729741096495,0.9861729741096495,0.0,155.8018341064453,166.0,63071.3125,0.0,2515.169677734375,1.0,278.8583068847656,283.0584411621094,296.96832275390625,301.0533142089844,293.1499938964844,293.1499938964844,278.54998779296875,29615.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910572111606598,1.0,0.0,0.0,3.590683698654175,3.5907061100006104,8.602954153502651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.033203125,0.0,1950.6409912109373,1895.4371337890625,0.0,3501.912109375,1.0,1.0,0.0,3.0,1.0,0.0
17920740,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9990000128746032,0.6945026516914368,0.5644022822380066,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8695366382598877,0.413063645362854,0.3929837048053741,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8389308452606201,0.3689138889312744,0.2599507868289947,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8223970532417297,0.345902681350708,0.3301731646060943,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7193729877471924,0.2277882546186447,1.0393803119659424,284.8447570800781,284.95001220703125,301.4320983886719,293.9315490722656,299.17498779296875,297.32012939453125,284.83984375,1.0,0.5861786603927612,0.7377564311027527,0.7377564311027527,1.0,1.0,-3.1061782836914062,1.399201273918152,1.7069770097732544,0.6943304538726807,0.8898347020149231,0.8898347020149231,0.0,157.2874298095703,166.0,64171.87109375,0.0,2537.68310546875,1.0,278.598388671875,282.90924072265625,296.9849548339844,301.2066345214844,293.1499938964844,293.1499938964844,278.54998779296875,33095.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172013998031616,1.0,0.0,0.0,3.5680737495422363,3.56809663772583,8.494952794535493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.6171875,0.0,1952.6871337890625,1895.4371337890625,0.0,3563.309326171875,1.0,1.0,0.0,3.0,1.0,0.0
17920800,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.6937644481658936,0.5681716799736023,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8683077096939087,0.4140155017375946,0.3939420878887176,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8372454643249512,0.3689332902431488,0.2600156664848327,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8209587931632996,0.3461956083774566,0.330520749092102,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7178477048873901,0.2276997119188308,1.0393635034561155,284.84051513671875,284.95001220703125,301.45001220703125,293.9283447265625,299.1752624511719,297.306884765625,284.8437194824219,1.0,0.5878545045852661,0.7362003326416016,0.7362003326416016,1.0,1.0,-3.11233901977539,1.4015741348266602,1.710764765739441,0.6953355073928833,0.850460410118103,0.850460410118103,0.0,158.80459594726562,154.0,64076.5390625,0.0,2557.5869140625,1.0,278.55810546875,282.90740966796875,296.96002197265625,301.1303405761719,293.1499938964844,293.1499938964844,278.8500061035156,37578.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192463159561156,1.0,0.0,0.0,3.516829252243042,3.516852140426636,8.252695806731936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0166015625,0.0,1923.4600830078125,1895.4371337890625,0.0,3582.201416015625,0.9927786588668824,1.0,0.0,3.0,1.0,0.0
17920860,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6953868865966797,0.5627192258834839,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8729487061500549,0.4170044660568237,0.3964004516601562,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8402908444404602,0.37004154920578,0.2605126798152923,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8242473006248474,0.3476380705833435,0.3315721452236175,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7201532125473022,0.2280502617359161,1.0398411750793457,284.9811096191406,284.95001220703125,301.4852294921875,293.9201965332031,299.187255859375,297.3028259277344,284.98193359375,1.0,0.5861955881118774,0.7327470779418945,0.7327470779418945,1.0,1.0,-3.1111960411071777,1.399726152420044,1.7114698886871338,0.6939724683761597,0.9379613399505616,0.9379613399505616,0.0,156.94126892089844,157.0,63144.25390625,0.0,2545.4833984375,1.0,278.8412170410156,283.0623779296875,296.9021911621094,300.9394836425781,293.1499938964844,293.1499938964844,278.54998779296875,32139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121133685112,1.0,0.0,0.0,3.573617458343506,3.5736398696899414,8.521369636582676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.634765625,0.0,1951.1541748046875,1895.4371337890625,0.0,3516.206298828125,1.0,1.0,0.0,3.0,1.0,0.0
17920920,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6953868865966797,0.5627192258834839,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8729487061500549,0.4170044660568237,0.3964004516601562,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8402908444404602,0.37004154920578,0.2605126798152923,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8242473006248474,0.3476380705833435,0.3315721452236175,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7201532125473022,0.2280502617359161,1.0398411750793457,284.9811096191406,284.95001220703125,301.4852294921875,293.9201965332031,299.187255859375,297.3028259277344,284.98193359375,1.0,0.5861955881118774,0.7327470779418945,0.7327470779418945,1.0,1.0,-3.1111960411071777,1.399726152420044,1.7114698886871338,0.6939724683761597,0.9379613399505616,0.9379613399505616,0.0,156.94126892089844,157.0,63144.25390625,0.0,2545.4833984375,1.0,278.8412170410156,283.0623779296875,296.9021911621094,300.9394836425781,293.1499938964844,293.1499938964844,278.54998779296875,32139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121133685112,1.0,0.0,0.0,3.573617458343506,3.5736398696899414,8.521369636582676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.634765625,0.0,1951.1541748046875,1895.4371337890625,0.0,3516.206298828125,1.0,1.0,0.0,3.0,1.0,0.0
17920980,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6978724002838135,0.5605038404464722,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8760229349136353,0.4195969104766845,0.3989683389663696,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8419371247291565,0.3707312941551208,0.2611006498336792,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8261556625366211,0.3487532138824463,0.3327327668666839,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7212907075881958,0.2282380610704422,1.040957808494568,284.8855895996094,284.95001220703125,301.51763916015625,293.91015625,299.1992492675781,297.301025390625,284.888427734375,1.0,0.5866207480430603,0.7292938232421875,0.7292938232421875,1.0,1.0,-3.115051746368408,1.4002768993377686,1.7147749662399292,0.6935176253318787,0.8394669890403748,0.8394669890403748,0.0,156.35263061523438,160.0,63703.38671875,0.0,2549.799560546875,1.0,278.5583801269531,282.9476623535156,296.9281005859375,301.0674133300781,293.1499938964844,293.1499938964844,278.8500061035156,38644.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189460277557372,1.0,0.0,0.0,3.4665639400482178,3.4665865898132324,8.018473636184353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1923828125,0.0,1862.9569091796875,1895.4371337890625,0.0,3579.4287109375,0.9827151298522948,1.0,0.0,3.0,1.0,0.0
17921040,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6978724002838135,0.5605038404464722,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8760229349136353,0.4195969104766845,0.3989683389663696,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8419371247291565,0.3707312941551208,0.2611006498336792,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8261556625366211,0.3487532138824463,0.3327327668666839,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7212907075881958,0.2282380610704422,1.040957808494568,284.8855895996094,284.95001220703125,301.51763916015625,293.91015625,299.1992492675781,297.301025390625,284.888427734375,1.0,0.5866207480430603,0.7292938232421875,0.7292938232421875,1.0,1.0,-3.115051746368408,1.4002768993377686,1.7147749662399292,0.6935176253318787,0.8394669890403748,0.8394669890403748,0.0,156.35263061523438,160.0,63703.38671875,0.0,2549.799560546875,1.0,278.5583801269531,282.9476623535156,296.9281005859375,301.0674133300781,293.1499938964844,293.1499938964844,278.8500061035156,38644.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189460277557372,1.0,0.0,0.0,3.4665639400482178,3.4665865898132324,8.018473636184353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1923828125,0.0,1862.9569091796875,1895.4371337890625,0.0,3579.4287109375,0.9827151298522948,1.0,0.0,3.0,1.0,0.0
17921100,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.6994867324829102,0.5607200860977173,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8768717646598816,0.421170562505722,0.4002646207809448,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8421335816383362,0.3713538646697998,0.2613940834999084,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8265049457550049,0.3495315015316009,0.3333143293857574,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7213324308395386,0.2284790575504303,1.0415514707565308,284.9991149902344,284.95001220703125,301.53289794921875,293.90447998046875,299.206787109375,297.3035888671875,285.0003662109375,1.0,0.5872498750686646,0.727567195892334,0.727567195892334,1.0,1.0,-3.118631601333618,1.4013164043426514,1.7173151969909668,0.6937161087989807,0.9131671786308287,0.9131671786308287,0.0,156.56832885742188,160.0,63074.49609375,0.0,2557.860595703125,1.0,278.79736328125,283.070068359375,296.8751525878906,300.8599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33845.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134024381637572,1.0,0.0,0.0,3.523977518081665,3.5239999294281006,8.286278898594901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2548828125,0.0,1896.681396484375,1895.4371337890625,0.0,3528.15234375,0.9930429458618164,1.0,0.0,3.0,1.0,0.0
17921160,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7011487483978271,0.5609748959541321,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.877898633480072,0.422849178314209,0.4018303453922272,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8425227999687195,0.3720878958702087,0.2618948519229889,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.827010989189148,0.3504040539264679,0.3341236114501953,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7215272784233093,0.22880220413208,1.0429229736328125,284.9918518066406,284.95001220703125,301.5474853515625,293.8984069824219,299.2147521972656,297.3073425292969,284.9923095703125,1.0,0.5881637334823608,0.7260112166404724,0.7260112166404724,1.0,1.0,-3.124041557312012,1.4032729864120483,1.7207685708999634,0.6944472193717957,0.9234586358070374,0.9234586358070374,0.0,156.8732147216797,163.0,63137.453125,0.0,2569.95654296875,1.0,278.8417358398437,283.0646667480469,296.87994384765625,300.9110412597656,293.1499938964844,293.1499938964844,278.54998779296875,32841.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119038581848145,1.0,0.0,0.0,3.5715982913970947,3.5716209411621094,8.51174263516441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.5,0.0,1955.2698974609373,1895.4371337890625,0.0,3514.263916015625,1.0,1.0,0.0,3.0,1.0,0.0
17921220,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7024949193000793,0.5639205574989319,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8783372044563293,0.4254939556121826,0.4045349657535553,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8418014645576477,0.3727900981903076,0.2625584304332733,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8266343474388123,0.3515322208404541,0.3353858590126037,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7207270264625549,0.2290378659963607,1.044700026512146,284.9059753417969,284.95001220703125,301.574951171875,293.88507080078125,299.2218017578125,297.3001708984375,284.907958984375,1.0,0.5904961824417114,0.7228992581367493,0.7228992581367493,1.0,1.0,-3.1352875232696533,1.4073514938354492,1.7279359102249146,0.696069598197937,0.8433828353881836,0.8433828353881836,0.0,158.3195037841797,166.0,63851.50390625,0.0,2599.561279296875,1.0,278.5583801269531,282.9564514160156,296.9071350097656,301.0522766113281,293.1499938964844,293.1499938964844,278.8500061035156,38294.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197325110435486,1.0,0.0,0.0,3.468958616256714,3.4689812660217285,8.029556397559645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.837890625,0.0,1862.8773193359373,1895.4371337890625,0.0,3586.68994140625,0.9830042719841005,1.0,0.0,3.0,1.0,0.0
17921280,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7024949193000793,0.5639205574989319,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8783372044563293,0.4254939556121826,0.4045349657535553,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8418014645576477,0.3727900981903076,0.2625584304332733,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8266343474388123,0.3515322208404541,0.3353858590126037,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7207270264625549,0.2290378659963607,1.044700026512146,284.9059753417969,284.95001220703125,301.574951171875,293.88507080078125,299.2218017578125,297.3001708984375,284.907958984375,1.0,0.5904961824417114,0.7228992581367493,0.7228992581367493,1.0,1.0,-3.1352875232696533,1.4073514938354492,1.7279359102249146,0.696069598197937,0.8433828353881836,0.8433828353881836,0.0,158.3195037841797,166.0,63851.50390625,0.0,2599.561279296875,1.0,278.5583801269531,282.9564514160156,296.9071350097656,301.0522766113281,293.1499938964844,293.1499938964844,278.8500061035156,38294.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197325110435486,1.0,0.0,0.0,3.468958616256714,3.4689812660217285,8.029556397559645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.837890625,0.0,1862.8773193359373,1895.4371337890625,0.0,3586.68994140625,0.9830042719841005,1.0,0.0,3.0,1.0,0.0
17921340,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7043164968490601,0.5677661895751953,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8784622550010681,0.428753912448883,0.4074644446372986,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8408162593841553,0.3741061985492706,0.2633706629276275,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8259715437889099,0.3531460762023926,0.3368022739887237,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.719655454158783,0.2295825034379959,1.0468730926513672,285.0114440917969,284.95001220703125,301.60015869140625,293.870361328125,299.2315979003906,297.2997436523437,285.0132751464844,1.0,0.5933406949043274,0.7197872996330261,0.7197872996330261,1.0,1.0,-3.1487205028533936,1.412433624267578,1.736286997795105,0.6981528401374817,0.9379588961601256,0.9379588961601256,0.0,160.1627655029297,169.0,63341.43359375,0.0,2635.80126953125,1.0,278.8411560058594,283.0746154785156,296.8569030761719,300.9006042480469,293.1499938964844,293.1499938964844,278.54998779296875,32222.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136896133422852,1.0,0.0,0.0,3.573116540908813,3.573139190673828,8.518981076122145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.39453125,0.0,1951.2667236328125,1895.4371337890625,0.0,3530.812744140625,1.0,1.0,0.0,3.0,1.0,0.0
17921400,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7043164968490601,0.5677661895751953,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8784622550010681,0.428753912448883,0.4074644446372986,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8408162593841553,0.3741061985492706,0.2633706629276275,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8259715437889099,0.3531460762023926,0.3368022739887237,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.719655454158783,0.2295825034379959,1.0468730926513672,285.0114440917969,284.95001220703125,301.60015869140625,293.870361328125,299.2315979003906,297.2997436523437,285.0132751464844,1.0,0.5933406949043274,0.7197872996330261,0.7197872996330261,1.0,1.0,-3.1487205028533936,1.412433624267578,1.736286997795105,0.6981528401374817,0.9379588961601256,0.9379588961601256,0.0,160.1627655029297,169.0,63341.43359375,0.0,2635.80126953125,1.0,278.8411560058594,283.0746154785156,296.8569030761719,300.9006042480469,293.1499938964844,293.1499938964844,278.54998779296875,32222.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136896133422852,1.0,0.0,0.0,3.573116540908813,3.573139190673828,8.518981076122145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.39453125,0.0,1951.2667236328125,1895.4371337890625,0.0,3530.812744140625,1.0,1.0,0.0,3.0,1.0,0.0
17921460,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7042105793952942,0.5730545520782471,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8776871562004089,0.4313623309135437,0.410191923379898,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8390169143676758,0.3747317194938659,0.2640219330787658,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8245402574539185,0.3542009592056274,0.338047981262207,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7179177403450012,0.2297591567039489,1.0486159324645996,284.9041748046875,284.95001220703125,301.6233215332031,293.8544006347656,299.2333984375,297.2869567871094,284.9067687988281,1.0,0.596530556678772,0.7163839340209961,0.7163839340209961,1.0,1.0,-3.162736892700196,1.417607665061951,1.7451292276382446,0.7002983093261719,0.852796733379364,0.852796733379364,0.0,162.5364227294922,157.0,64282.60546875,0.0,2676.3388671875,1.0,278.5578918457031,282.9434814453125,296.8815612792969,301.0542297363281,293.1499938964844,293.1499938964844,278.8500061035156,37707.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223489165306092,1.0,0.0,0.0,3.5009841918945312,3.501007080078125,8.178498660527111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.26953125,0.0,1902.1680908203125,1895.4371337890625,0.0,3610.819580078125,0.9898967742919922,1.0,0.0,3.0,1.0,0.0
17921520,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7042105793952942,0.5730545520782471,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8776871562004089,0.4313623309135437,0.410191923379898,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8390169143676758,0.3747317194938659,0.2640219330787658,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8245402574539185,0.3542009592056274,0.338047981262207,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7179177403450012,0.2297591567039489,1.0486159324645996,284.9041748046875,284.95001220703125,301.6233215332031,293.8544006347656,299.2333984375,297.2869567871094,284.9067687988281,1.0,0.596530556678772,0.7163839340209961,0.7163839340209961,1.0,1.0,-3.162736892700196,1.417607665061951,1.7451292276382446,0.7002983093261719,0.852796733379364,0.852796733379364,0.0,162.5364227294922,157.0,64282.60546875,0.0,2676.3388671875,1.0,278.5578918457031,282.9434814453125,296.8815612792969,301.0542297363281,293.1499938964844,293.1499938964844,278.8500061035156,37707.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223489165306092,1.0,0.0,0.0,3.5009841918945312,3.501007080078125,8.178498660527111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.26953125,0.0,1902.1680908203125,1895.4371337890625,0.0,3610.819580078125,0.9898967742919922,1.0,0.0,3.0,1.0,0.0
17921580,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.7060723304748535,0.5666242241859436,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8830227851867676,0.4345239698886871,0.4128758609294891,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8426249623298645,0.3759318888187408,0.2646335661411285,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8283119797706604,0.3556993007659912,0.3392008543014526,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7207024693489075,0.2301869839429855,1.049594759941101,285.0208740234375,284.95001220703125,301.6446533203125,293.8373718261719,299.24090576171875,297.2870483398437,285.0213317871094,1.0,0.5946937799453735,0.7129806280136108,0.7129806280136108,1.0,1.0,-3.161552906036377,1.4154949188232422,1.7460579872131348,0.6987727880477905,0.956393539905548,0.956393539905548,0.0,160.33096313476562,160.0,63439.15625,0.0,2662.07763671875,1.0,278.8414001464844,283.07568359375,296.8236999511719,300.8802185058594,293.1499938964844,293.1499938964844,278.54998779296875,31286.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164431095123292,1.0,0.0,0.0,3.5797266960144043,3.579749345779419,8.550530310458271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.1533203125,0.0,1951.486083984375,1895.4371337890625,0.0,3556.297607421875,1.0,1.0,0.0,3.0,1.0,0.0
17921640,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.7060723304748535,0.5666242241859436,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8830227851867676,0.4345239698886871,0.4128758609294891,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8426249623298645,0.3759318888187408,0.2646335661411285,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8283119797706604,0.3556993007659912,0.3392008543014526,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7207024693489075,0.2301869839429855,1.049594759941101,285.0208740234375,284.95001220703125,301.6446533203125,293.8373718261719,299.24090576171875,297.2870483398437,285.0213317871094,1.0,0.5946937799453735,0.7129806280136108,0.7129806280136108,1.0,1.0,-3.161552906036377,1.4154949188232422,1.7460579872131348,0.6987727880477905,0.956393539905548,0.956393539905548,0.0,160.33096313476562,160.0,63439.15625,0.0,2662.07763671875,1.0,278.8414001464844,283.07568359375,296.8236999511719,300.8802185058594,293.1499938964844,293.1499938964844,278.54998779296875,31286.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164431095123292,1.0,0.0,0.0,3.5797266960144043,3.579749345779419,8.550530310458271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.1533203125,0.0,1951.486083984375,1895.4371337890625,0.0,3556.297607421875,1.0,1.0,0.0,3.0,1.0,0.0
17921700,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7074689865112305,0.5644345283508301,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8852354288101196,0.4359081089496612,0.4143046140670776,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8440474271774292,0.3763426542282104,0.2650162577629089,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8298131227493286,0.3563003242015838,0.3398653864860534,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.721759021282196,0.2303205132484436,1.0504311323165894,284.8997802734375,284.95001220703125,301.6546936035156,293.8284912109375,299.244873046875,297.2879943847656,284.8940734863281,1.0,0.5947072505950928,0.7112789750099182,0.7112789750099182,1.0,1.0,-3.162891149520874,1.4153783321380615,1.747512698173523,0.6982540488243103,0.8812457919120789,0.8812457919120789,0.0,159.6461944580078,160.0,64383.82421875,0.0,2661.05224609375,1.0,278.5994873046875,282.93231201171875,296.8604736328125,301.0791320800781,293.1499938964844,293.1499938964844,278.54998779296875,33885.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220890402793884,1.0,0.0,0.0,3.562922239303589,3.5629451274871826,8.470440775454335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.419921875,0.0,1953.1236572265625,1895.4371337890625,0.0,3608.4248046875,1.0,1.0,0.0,3.0,1.0,0.0
17921760,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7082858681678772,0.5641669034957886,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8862139582633972,0.4370560646057129,0.4154479503631592,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.844339907169342,0.3765003085136413,0.2651795446872711,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8302610516548157,0.3566924035549164,0.340294748544693,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.721897304058075,0.2303051054477691,1.0505759716033936,284.8879699707031,284.95001220703125,301.664306640625,293.81939697265625,299.2463684082031,297.2846374511719,284.89031982421875,1.0,0.5949904918670654,0.7096385955810547,0.7096385955810547,1.0,1.0,-3.164830207824707,1.4155387878417969,1.7492914199829102,0.6980127692222595,0.8522099852561951,0.8522099852561951,0.0,159.63848876953125,163.0,64214.5234375,0.0,2664.8662109375,1.0,278.5579833984375,282.9237670898437,296.84344482421875,301.0173645019531,293.1499938964844,293.1499938964844,278.8500061035156,37617.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243192076683044,1.0,0.0,0.0,3.5124080181121826,3.5124311447143555,8.231959327531513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8720703125,0.0,1917.5296630859373,1895.4371337890625,0.0,3628.96435546875,0.9920734167099,1.0,0.0,3.0,1.0,0.0
17921820,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.7110547423362732,0.564778208732605,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8878782987594604,0.440219521522522,0.4181837737560272,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8447074294090271,0.3776921331882477,0.2658303081989288,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8308956623077393,0.3581803739070892,0.3415018022060394,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7219365835189819,0.2307378649711609,1.051897406578064,285.0208435058594,284.95001220703125,301.6824951171875,293.8006896972656,299.2550048828125,297.2888488769531,285.0219116210937,1.0,0.5963857173919678,0.7063578367233276,0.7063578367233276,1.0,1.0,-3.172669649124145,1.417716145515442,1.7549536228179932,0.6984006762504578,0.9609140157699584,0.9609140157699584,0.0,160.16612243652344,166.0,63390.5390625,0.0,2683.34716796875,1.0,278.8414306640625,283.07037353515625,296.78369140625,300.83349609375,293.1499938964844,293.1499938964844,278.54998779296875,31116.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917650818824768,1.0,0.0,0.0,3.5808215141296387,3.580843925476074,8.555760473427654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.5322265625,0.0,1951.37060546875,1895.4371337890625,0.0,3567.463134765625,1.0,1.0,0.0,3.0,1.0,0.0
17921880,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.7110547423362732,0.564778208732605,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8878782987594604,0.440219521522522,0.4181837737560272,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8447074294090271,0.3776921331882477,0.2658303081989288,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8308956623077393,0.3581803739070892,0.3415018022060394,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7219365835189819,0.2307378649711609,1.051897406578064,285.0208435058594,284.95001220703125,301.6824951171875,293.8006896972656,299.2550048828125,297.2888488769531,285.0219116210937,1.0,0.5963857173919678,0.7063578367233276,0.7063578367233276,1.0,1.0,-3.172669649124145,1.417716145515442,1.7549536228179932,0.6984006762504578,0.9609140157699584,0.9609140157699584,0.0,160.16612243652344,166.0,63390.5390625,0.0,2683.34716796875,1.0,278.8414306640625,283.07037353515625,296.78369140625,300.83349609375,293.1499938964844,293.1499938964844,278.54998779296875,31116.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917650818824768,1.0,0.0,0.0,3.5808215141296387,3.580843925476074,8.555760473427654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.5322265625,0.0,1951.37060546875,1895.4371337890625,0.0,3567.463134765625,1.0,1.0,0.0,3.0,1.0,0.0
17921940,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.7118611335754395,0.5660037994384766,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8884917497634888,0.441859483718872,0.4199370741844177,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8446066379547119,0.3781455159187317,0.2663072943687439,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8309584259986877,0.3588646948337555,0.3423261046409607,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7217071652412415,0.2308789044618606,1.053110122680664,284.8935852050781,284.95001220703125,301.6927795410156,293.7891845703125,299.25701904296875,297.2862243652344,284.890869140625,1.0,0.5976622700691223,0.7043893933296204,0.7043893933296204,1.0,1.0,-3.179274797439575,1.4198898077011108,1.7593849897384644,0.6991137266159058,0.8793743848800659,0.8793743848800659,0.0,160.8524932861328,166.0,64442.2421875,0.0,2700.28515625,1.0,278.5843505859375,282.9198303222656,296.82232666015625,301.0322570800781,293.1499938964844,293.1499938964844,278.54998779296875,34486.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241611957550048,1.0,0.0,0.0,3.55900239944458,3.559025287628174,8.45181261865946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.04296875,0.0,1953.4486083984373,1895.4371337890625,0.0,3627.509765625,1.0,1.0,0.0,3.0,1.0,0.0
17922000,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.7118750810623169,0.5676713585853577,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8882712721824646,0.4427861869335174,0.4208693206310272,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8439533114433289,0.3782670795917511,0.2664425075054168,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8304622173309326,0.3591700196266174,0.3426755368709564,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7210811972618103,0.230861946940422,1.053294062614441,284.8895263671875,284.95001220703125,301.6993713378906,293.7814025878906,299.25634765625,297.2810363769531,284.8912048339844,1.0,0.5985965132713318,0.7030770778656006,0.7030770778656006,1.0,1.0,-3.1832048892974854,1.4211050271987915,1.7620999813079834,0.6994592547416687,0.860326886177063,0.860326886177063,0.0,161.57720947265625,169.0,64392.9453125,0.0,2712.112548828125,1.0,278.55767822265625,282.916015625,296.8067626953125,300.9867858886719,293.1499938964844,293.1499938964844,278.8500061035156,36977.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258014559745787,1.0,0.0,0.0,3.529258251190185,3.52928113937378,8.311131409755035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.611328125,0.0,1935.3118896484373,1895.4371337890625,0.0,3642.598388671875,0.9954724311828612,1.0,0.0,3.0,1.0,0.0
17922060,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.7129144668579102,0.5717005729675293,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8881315588951111,0.4459790885448456,0.423662006855011,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8427299857139587,0.3794481456279754,0.2671095430850982,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8295571804046631,0.3606385290622711,0.3438988924026489,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7197986841201782,0.2312957197427749,1.0547912120819092,285.0358581542969,284.95001220703125,301.71514892578125,293.7616271972656,299.2605285644531,297.2792358398437,285.0371398925781,1.0,0.6012946963310242,0.6997325420379639,0.6997325420379639,1.0,1.0,-3.195474863052368,1.4252371788024902,1.7702375650405884,0.7008007168769836,0.9822683334350586,0.9822683334350586,0.0,163.44821166992188,172.0,63573.91015625,0.0,2747.077392578125,1.0,278.8412780761719,283.0763244628906,296.7466735839844,300.8060302734375,293.1499938964844,293.1499938964844,278.54998779296875,30195.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91962730884552,1.0,0.0,0.0,3.5855090618133545,3.58553147315979,8.578176107221225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.94921875,0.0,1948.927490234375,1895.4371337890625,0.0,3585.718505859375,1.0,1.0,0.0,3.0,1.0,0.0
17922120,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.7129144668579102,0.5717005729675293,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8881315588951111,0.4459790885448456,0.423662006855011,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8427299857139587,0.3794481456279754,0.2671095430850982,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8295571804046631,0.3606385290622711,0.3438988924026489,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7197986841201782,0.2312957197427749,1.0547912120819092,285.0358581542969,284.95001220703125,301.71514892578125,293.7616271972656,299.2605285644531,297.2792358398437,285.0371398925781,1.0,0.6012946963310242,0.6997325420379639,0.6997325420379639,1.0,1.0,-3.195474863052368,1.4252371788024902,1.7702375650405884,0.7008007168769836,0.9822683334350586,0.9822683334350586,0.0,163.44821166992188,172.0,63573.91015625,0.0,2747.077392578125,1.0,278.8412780761719,283.0763244628906,296.7466735839844,300.8060302734375,293.1499938964844,293.1499938964844,278.54998779296875,30195.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91962730884552,1.0,0.0,0.0,3.5855090618133545,3.58553147315979,8.578176107221225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.94921875,0.0,1948.927490234375,1895.4371337890625,0.0,3585.718505859375,1.0,1.0,0.0,3.0,1.0,0.0
17922180,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7120161652565002,0.5767725110054016,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8874219655990601,0.4485776722431183,0.4264242947101593,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8410201072692871,0.3800214827060699,0.2677540183067322,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8281829953193665,0.3616149723529815,0.3451029360294342,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7181409597396851,0.231443852186203,1.0564476251602173,284.8979187011719,284.95001220703125,301.7300109863281,293.7416076660156,299.25909423828125,297.26824951171875,284.8982238769531,1.0,0.6043823957443237,0.6963880658149719,0.6963880658149719,1.0,1.0,-3.20911169052124,1.4299267530441284,1.7791849374771118,0.7025498747825623,0.8866979479789734,0.8866979479789734,0.0,165.75315856933594,175.0,64795.640625,0.0,2787.4521484375,1.0,278.5576171875,282.9127197265625,296.76971435546875,300.970458984375,293.1499938964844,293.1499938964844,278.8500061035156,34883.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282764792442322,1.0,0.0,0.0,3.556416749954224,3.5564396381378174,8.43953671392228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9853515625,0.0,1953.6593017578125,1895.4371337890625,0.0,3665.333251953125,1.0,1.0,0.0,3.0,1.0,0.0
