time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922240,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7120161652565002,0.5767725110054016,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8874219655990601,0.4485776722431183,0.4264242947101593,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8410201072692871,0.3800214827060699,0.2677540183067322,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8281829953193665,0.3616149723529815,0.3451029360294342,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7181409597396851,0.231443852186203,1.0564476251602173,284.8979187011719,284.95001220703125,301.7300109863281,293.7416076660156,299.25909423828125,297.26824951171875,284.8982238769531,1.0,0.6043823957443237,0.6963880658149719,0.6963880658149719,1.0,1.0,-3.20911169052124,1.4299267530441284,1.7791849374771118,0.7025498747825623,0.8866979479789734,0.8866979479789734,0.0,165.75315856933594,175.0,64795.640625,0.0,2787.4521484375,1.0,278.5576171875,282.9127197265625,296.76971435546875,300.970458984375,293.1499938964844,293.1499938964844,278.8500061035156,34883.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282764792442322,1.0,0.0,0.0,3.556416749954224,3.5564396381378174,8.43953671392228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9853515625,0.0,1953.6593017578125,1895.4371337890625,0.0,3665.333251953125,1.0,1.0,0.0,3.0,1.0,0.0
17922300,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.7114961743354797,0.5798417329788208,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8866854310035706,0.450035810470581,0.427654892206192,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8398095369338989,0.3804504871368408,0.2679518759250641,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8271610140800476,0.3622101843357086,0.3455627262592315,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7170006036758423,0.2315760403871536,1.0568113327026367,285.02032470703125,284.95001220703125,301.73712158203125,293.73150634765625,299.2593078613281,297.2646789550781,285.0262145996094,1.0,0.6059681177139282,0.6947157979011536,0.6947157979011536,1.0,1.0,-3.215507745742798,1.432051658630371,1.7834560871124268,0.7032824158668518,0.9694828987121582,0.9694828987121582,0.0,167.076904296875,175.0,63904.01171875,0.0,2807.83203125,1.0,278.7999267578125,283.0535888671875,296.7125244140625,300.7545471191406,293.1499938964844,293.1499938964844,278.8500061035156,31488.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238623380661012,1.0,0.0,0.0,3.578526973724365,3.578549385070801,8.544799356968724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9462890625,0.0,1951.7674560546875,1895.4371337890625,0.0,3624.7587890625,1.0,1.0,0.0,3.0,1.0,0.0
17922360,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.71142578125,0.5823155045509338,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8865065574645996,0.4517802000045776,0.4292263090610504,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8391286134719849,0.3811735212802887,0.2684022784233093,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8266127705574036,0.3630459010601043,0.3462969660758972,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7162814736366272,0.2318760156631469,1.058020830154419,285.056640625,284.95001220703125,301.7441101074219,293.721435546875,299.2616882324219,297.2652587890625,285.0579833984375,1.0,0.6076509952545166,0.6929562091827393,0.6929562091827393,1.0,1.0,-3.22324800491333,1.4347469806671145,1.7885010242462158,0.7042953372001648,1.0,1.0,0.0,168.25831604003906,163.0,63870.25,0.0,2830.280517578125,1.0,278.84234619140625,283.0870361328125,296.70709228515625,300.7854309082031,293.1499938964844,293.1499938964844,278.54998779296875,29123.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224588871002196,1.0,0.0,0.0,3.593877077102661,3.5938992500305176,8.618263223070244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5263671875,0.0,1950.3349609375,1895.4371337890625,0.0,3611.8330078125,1.0,1.0,0.0,3.0,1.0,0.0
17922420,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7106547355651855,0.5763949155807495,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.891481339931488,0.4543455839157104,0.431856244802475,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8423603177070618,0.3816914558410644,0.2689299285411834,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8300040364265442,0.3639517426490783,0.3473241329193115,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.718816876411438,0.2319675981998443,1.05888032913208,284.8992919921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2613220214844,297.2589111328125,284.8984375,1.0,0.6059274077415466,0.6894370317459106,0.6894370317459106,1.0,1.0,-3.222224712371826,1.432258129119873,1.7899665832519531,0.7025676369667053,0.9177526831626892,0.9177526831626892,0.0,166.2091064453125,151.0,64957.78515625,0.0,2816.885009765625,1.0,278.5575561523437,282.9067077636719,296.7292175292969,300.945556640625,293.1499938964844,293.1499938964844,278.25,32581.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931098997592926,1.0,0.0,0.0,3.57142186164856,3.571444511413574,8.510902489433647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.5693359375,0.0,1952.3975830078125,1895.4371337890625,0.0,3691.2109375,1.0,1.0,0.0,3.0,1.0,0.0
17922480,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7106547355651855,0.5763949155807495,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.891481339931488,0.4543455839157104,0.431856244802475,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8423603177070618,0.3816914558410644,0.2689299285411834,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8300040364265442,0.3639517426490783,0.3473241329193115,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.718816876411438,0.2319675981998443,1.05888032913208,284.8992919921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2613220214844,297.2589111328125,284.8984375,1.0,0.6059274077415466,0.6894370317459106,0.6894370317459106,1.0,1.0,-3.222224712371826,1.432258129119873,1.7899665832519531,0.7025676369667053,0.9177526831626892,0.9177526831626892,0.0,166.2091064453125,151.0,64957.78515625,0.0,2816.885009765625,1.0,278.5575561523437,282.9067077636719,296.7292175292969,300.945556640625,293.1499938964844,293.1499938964844,278.25,32581.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931098997592926,1.0,0.0,0.0,3.57142186164856,3.571444511413574,8.510902489433647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.5693359375,0.0,1952.3975830078125,1895.4371337890625,0.0,3691.2109375,1.0,1.0,0.0,3.0,1.0,0.0
17922540,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.7116400003433228,0.5635434985160828,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8996275067329407,0.4563394486904144,0.4335574805736542,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.848248302936554,0.3815970122814178,0.2687448859214782,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8360006809234619,0.3643200099468231,0.3475170731544494,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7234653830528259,0.2316418141126632,1.0567383766174316,284.8523254394531,284.95001220703125,301.7708435058594,293.68133544921875,299.2600402832031,297.2521667480469,284.8536682128906,1.0,0.6008462905883789,0.685917854309082,0.685917854309082,1.0,1.0,-3.206263780593872,1.4227348566055298,1.7835289239883425,0.6969512104988098,0.8073967099189758,0.8073967099189758,0.0,161.21006774902344,154.0,64709.2109375,0.0,2756.776611328125,1.0,278.2593078613281,282.8453063964844,296.6943359375,300.9189758300781,293.1499938964844,293.1499938964844,278.54998779296875,40622.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363020062446594,1.0,0.0,0.0,3.371542930603028,3.371565103530884,7.584914101244067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8955078125,0.0,1752.5030517578125,1895.4371337890625,0.0,3738.7666015625,0.96187162399292,1.0,0.0,3.0,1.0,0.0
17922600,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.7116400003433228,0.5635434985160828,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8996275067329407,0.4563394486904144,0.4335574805736542,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.848248302936554,0.3815970122814178,0.2687448859214782,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8360006809234619,0.3643200099468231,0.3475170731544494,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7234653830528259,0.2316418141126632,1.0567383766174316,284.8523254394531,284.95001220703125,301.7708435058594,293.68133544921875,299.2600402832031,297.2521667480469,284.8536682128906,1.0,0.6008462905883789,0.685917854309082,0.685917854309082,1.0,1.0,-3.206263780593872,1.4227348566055298,1.7835289239883425,0.6969512104988098,0.8073967099189758,0.8073967099189758,0.0,161.21006774902344,154.0,64709.2109375,0.0,2756.776611328125,1.0,278.2593078613281,282.8453063964844,296.6943359375,300.9189758300781,293.1499938964844,293.1499938964844,278.54998779296875,40622.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363020062446594,1.0,0.0,0.0,3.371542930603028,3.371565103530884,7.584914101244067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8955078125,0.0,1752.5030517578125,1895.4371337890625,0.0,3738.7666015625,0.96187162399292,1.0,0.0,3.0,1.0,0.0
17922660,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.7167759537696838,0.5552313923835754,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9061841368675232,0.4595116376876831,0.436186820268631,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8528258800506592,0.3826820254325866,0.2692367136478424,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.840621829032898,0.3656514883041382,0.3484545648097992,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7268550395965576,0.231970265507698,1.0569778680801392,284.954833984375,284.95001220703125,301.7838134765625,293.66168212890625,299.2703552246094,297.26513671875,284.95574951171875,1.0,0.5988737940788269,0.6828253269195557,0.6828253269195557,1.0,1.0,-3.201414108276367,1.418674349784851,1.782739758491516,0.6939476132392883,0.8645218014717102,0.8645218014717102,0.0,158.24661254882812,157.0,63675.55078125,0.0,2730.760986328125,1.0,278.5399169921875,282.96710205078125,296.6307983398437,300.7030334472656,293.1499938964844,293.1499938964844,278.8500061035156,35120.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264215230941772,1.0,0.0,0.0,3.4356846809387207,3.435706377029419,7.876257086536498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.767578125,0.0,1786.16796875,1895.4371337890625,0.0,3648.2978515625,0.9708199501037598,1.0,0.0,3.0,1.0,0.0
17922720,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.7167759537696838,0.5552313923835754,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9061841368675232,0.4595116376876831,0.436186820268631,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8528258800506592,0.3826820254325866,0.2692367136478424,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.840621829032898,0.3656514883041382,0.3484545648097992,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7268550395965576,0.231970265507698,1.0569778680801392,284.954833984375,284.95001220703125,301.7838134765625,293.66168212890625,299.2703552246094,297.26513671875,284.95574951171875,1.0,0.5988737940788269,0.6828253269195557,0.6828253269195557,1.0,1.0,-3.201414108276367,1.418674349784851,1.782739758491516,0.6939476132392883,0.8645218014717102,0.8645218014717102,0.0,158.24661254882812,157.0,63675.55078125,0.0,2730.760986328125,1.0,278.5399169921875,282.96710205078125,296.6307983398437,300.7030334472656,293.1499938964844,293.1499938964844,278.8500061035156,35120.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264215230941772,1.0,0.0,0.0,3.4356846809387207,3.435706377029419,7.876257086536498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.767578125,0.0,1786.16796875,1895.4371337890625,0.0,3648.2978515625,0.9708199501037598,1.0,0.0,3.0,1.0,0.0
17922780,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7222709655761719,0.5511558651924133,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9110366702079772,0.4629854559898376,0.4393595159053802,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.855804443359375,0.3840753436088562,0.2701399326324463,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8436766266822815,0.3672659397125244,0.3498849272727966,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.728951096534729,0.2325258702039718,1.0590600967407229,285.0194396972656,284.95001220703125,301.7968139648437,293.6425476074219,299.2838439941406,297.2834777832031,285.0195617675781,1.0,0.5988839268684387,0.6797328591346741,0.6797328591346741,1.0,1.0,-3.205631256103516,1.4187887907028198,1.7868425846099854,0.6933255791664124,0.9519903659820556,0.9519903659820556,0.0,157.09710693359375,160.0,63098.60546875,0.0,2733.03759765625,1.0,278.84039306640625,283.04937744140625,296.6227722167969,300.6422424316406,293.1499938964844,293.1499938964844,278.54998779296875,31296.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200685620307922,1.0,0.0,0.0,3.581047773361206,3.5810701847076416,8.556842203688575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9814453125,0.0,1953.51318359375,1895.4371337890625,0.0,3589.791259765625,1.0,1.0,0.0,3.0,1.0,0.0
17922840,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7222709655761719,0.5511558651924133,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9110366702079772,0.4629854559898376,0.4393595159053802,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.855804443359375,0.3840753436088562,0.2701399326324463,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8436766266822815,0.3672659397125244,0.3498849272727966,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.728951096534729,0.2325258702039718,1.0590600967407229,285.0194396972656,284.95001220703125,301.7968139648437,293.6425476074219,299.2838439941406,297.2834777832031,285.0195617675781,1.0,0.5988839268684387,0.6797328591346741,0.6797328591346741,1.0,1.0,-3.205631256103516,1.4187887907028198,1.7868425846099854,0.6933255791664124,0.9519903659820556,0.9519903659820556,0.0,157.09710693359375,160.0,63098.60546875,0.0,2733.03759765625,1.0,278.84039306640625,283.04937744140625,296.6227722167969,300.6422424316406,293.1499938964844,293.1499938964844,278.54998779296875,31296.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200685620307922,1.0,0.0,0.0,3.581047773361206,3.5810701847076416,8.556842203688575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9814453125,0.0,1953.51318359375,1895.4371337890625,0.0,3589.791259765625,1.0,1.0,0.0,3.0,1.0,0.0
17922900,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.7238538265228271,0.5507781505584717,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9124064445495604,0.4643501043319702,0.4408262968063354,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8563709855079651,0.3843962252140045,0.2705022692680359,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8443418145179749,0.3677716851234436,0.3505135476589203,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7292945981025696,0.2326258718967437,1.0599534511566162,284.90380859375,284.95001220703125,301.8033752441406,293.6332092285156,299.28668212890625,297.28564453125,284.8983154296875,1.0,0.5994060635566711,0.6781866550445557,0.6781866550445557,1.0,1.0,-3.2092068195343018,1.419506311416626,1.7897005081176758,0.6933892965316772,0.8809823989868164,0.8809823989868164,0.0,157.13157653808594,160.0,64065.1171875,0.0,2740.487548828125,1.0,278.59930419921875,282.9112243652344,296.66729736328125,300.85693359375,293.1499938964844,293.1499938964844,278.54998779296875,33966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926411271095276,1.0,0.0,0.0,3.5623979568481445,3.5624208450317383,8.467948191537289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5966796875,0.0,1953.1680908203125,1895.4371337890625,0.0,3648.20361328125,1.0,1.0,0.0,3.0,1.0,0.0
17922960,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.7245786190032959,0.5517998337745667,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9126549363136292,0.4654776453971863,0.4419642686843872,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8559683561325073,0.3844625651836395,0.2706142067909241,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8441141843795776,0.3680629730224609,0.3508659899234772,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7288908362388611,0.2325716167688369,1.0600131750106812,284.8939208984375,284.95001220703125,301.8099975585937,293.6240539550781,299.28631591796875,297.28204345703125,284.8961181640625,1.0,0.6001226305961609,0.6766159534454346,0.6766159534454346,1.0,1.0,-3.2124342918396,1.4200340509414673,1.7924002408981323,0.693333625793457,0.8547521233558655,0.8547521233558655,0.0,157.60870361328125,163.0,63928.04296875,0.0,2749.670654296875,1.0,278.5582580566406,282.90380859375,296.6518859863281,300.8023376464844,293.1499938964844,293.1499938964844,278.8500061035156,37423.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291560053825378,1.0,0.0,0.0,3.513594388961792,3.5136172771453857,8.237520887632854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2890625,0.0,1917.299072265625,1895.4371337890625,0.0,3673.40234375,0.9923741817474364,1.0,0.0,3.0,1.0,0.0
17923020,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.726720929145813,0.5543630123138428,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9131990671157836,0.4686527550220489,0.4447207450866699,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8552388548851013,0.3854826688766479,0.2711617946624756,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8436733484268188,0.3693622052669525,0.3519165813922882,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.728074848651886,0.232916846871376,1.06107497215271,285.02716064453125,284.95001220703125,301.82354736328125,293.6063537597656,299.2911376953125,297.28436279296875,285.0282287597656,1.0,0.6021428108215332,0.6734746098518372,0.6734746098518372,1.0,1.0,-3.222022771835327,1.4225285053253174,1.7994942665100098,0.6938274502754211,0.9669492840766908,0.9669492840766908,0.0,158.861083984375,166.0,63134.05078125,0.0,2776.14453125,1.0,278.84149169921875,283.0512390136719,296.5915222167969,300.6221618652344,293.1499938964844,293.1499938964844,278.54998779296875,30856.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229810833930968,1.0,0.0,0.0,3.582489013671875,3.5825114250183105,8.563731626054505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.90234375,0.0,1951.1865234375,1895.4371337890625,0.0,3616.64404296875,1.0,1.0,0.0,3.0,1.0,0.0
17923080,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.726720929145813,0.5543630123138428,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9131990671157836,0.4686527550220489,0.4447207450866699,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8552388548851013,0.3854826688766479,0.2711617946624756,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8436733484268188,0.3693622052669525,0.3519165813922882,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.728074848651886,0.232916846871376,1.06107497215271,285.02716064453125,284.95001220703125,301.82354736328125,293.6063537597656,299.2911376953125,297.28436279296875,285.0282287597656,1.0,0.6021428108215332,0.6734746098518372,0.6734746098518372,1.0,1.0,-3.222022771835327,1.4225285053253174,1.7994942665100098,0.6938274502754211,0.9669492840766908,0.9669492840766908,0.0,158.861083984375,166.0,63134.05078125,0.0,2776.14453125,1.0,278.84149169921875,283.0512390136719,296.5915222167969,300.6221618652344,293.1499938964844,293.1499938964844,278.54998779296875,30856.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229810833930968,1.0,0.0,0.0,3.582489013671875,3.5825114250183105,8.563731626054505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.90234375,0.0,1951.1865234375,1895.4371337890625,0.0,3616.64404296875,1.0,1.0,0.0,3.0,1.0,0.0
17923140,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7270451188087463,0.5568552017211914,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9131720662117004,0.4704641997814178,0.4466849565505981,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.854443371295929,0.3858401775360107,0.2716037929058075,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8430771231651306,0.3699729740619659,0.3527117967605591,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7272932529449463,0.2329912334680557,1.0621405839920044,284.8952331542969,284.95001220703125,301.83306884765625,293.5948486328125,299.2905578613281,297.27886962890625,284.89385986328125,1.0,0.6038872003555298,0.6713384985923767,0.6713384985923767,1.0,1.0,-3.230151891708374,1.4249321222305298,1.8052198886871336,0.6945587396621704,0.882172167301178,0.882172167301178,0.0,160.03366088867188,166.0,64245.48046875,0.0,2799.304931640625,1.0,278.57550048828125,282.89599609375,296.6296691894531,300.8163146972656,293.1499938964844,293.1499938964844,278.54998779296875,34617.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930210828781128,1.0,0.0,0.0,3.558150291442871,3.558173179626465,8.447766504104948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.158203125,0.0,1953.518310546875,1895.4371337890625,0.0,3683.073486328125,1.0,1.0,0.0,3.0,1.0,0.0
17923200,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7268110513687134,0.558631420135498,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9126386046409608,0.4711927473545074,0.4474147856235504,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8536239862442017,0.3858775794506073,0.271667331457138,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8423885703086853,0.3701492846012115,0.3529255390167236,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7265783548355103,0.2329427897930145,1.0621404647827148,284.8920288085937,284.95001220703125,301.837646484375,293.5895690917969,299.2889404296875,297.2738342285156,284.8927307128906,1.0,0.6047423481941223,0.6703333258628845,0.6703333258628845,1.0,1.0,-3.233499050140381,1.4258301258087158,1.8076690435409544,0.6947717070579529,0.867867648601532,0.867867648601532,0.0,160.766357421875,169.0,64260.51171875,0.0,2810.25146484375,1.0,278.5577087402344,282.8917541503906,296.6165771484375,300.7828063964844,293.1499938964844,293.1499938964844,278.8500061035156,36375.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931424617767334,1.0,0.0,0.0,3.543250322341919,3.543273448944092,8.377163567274692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.138671875,0.0,1949.48828125,1895.4371337890625,0.0,3694.1923828125,0.998204469680786,1.0,0.0,3.0,1.0,0.0
17923260,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.7270923852920532,0.5636695623397827,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9116902351379396,0.4743899703025818,0.4501995146274566,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8516975045204163,0.3868859112262726,0.2722131609916687,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8407837152481079,0.3714250326156616,0.3539662361145019,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7247820496559143,0.2332676351070404,1.0631811618804932,285.0435485839844,284.95001220703125,301.8525085449219,293.57391357421875,299.2905578613281,297.2698974609375,285.0448608398437,1.0,0.6076607704162598,0.6669471263885498,0.6669471263885498,1.0,1.0,-3.246059894561768,1.429425835609436,1.816633939743042,0.6956606507301331,0.9960126280784608,0.9960126280784608,0.0,162.98159790039062,172.0,63385.625,0.0,2848.562255859375,1.0,278.8414001464844,283.0592346191406,296.5585021972656,300.6025695800781,293.1499938964844,293.1499938964844,278.54998779296875,29659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251985549926758,1.0,0.0,0.0,3.589550495147705,3.5895729064941406,8.597524470133067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.55078125,0.0,1949.4283447265625,1895.4371337890625,0.0,3637.054443359375,1.0,1.0,0.0,3.0,1.0,0.0
17923320,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.7270923852920532,0.5636695623397827,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9116902351379396,0.4743899703025818,0.4501995146274566,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8516975045204163,0.3868859112262726,0.2722131609916687,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8407837152481079,0.3714250326156616,0.3539662361145019,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7247820496559143,0.2332676351070404,1.0631811618804932,285.0435485839844,284.95001220703125,301.8525085449219,293.57391357421875,299.2905578613281,297.2698974609375,285.0448608398437,1.0,0.6076607704162598,0.6669471263885498,0.6669471263885498,1.0,1.0,-3.246059894561768,1.429425835609436,1.816633939743042,0.6956606507301331,0.9960126280784608,0.9960126280784608,0.0,162.98159790039062,172.0,63385.625,0.0,2848.562255859375,1.0,278.8414001464844,283.0592346191406,296.5585021972656,300.6025695800781,293.1499938964844,293.1499938964844,278.54998779296875,29659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251985549926758,1.0,0.0,0.0,3.589550495147705,3.5895729064941406,8.597524470133067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.55078125,0.0,1949.4283447265625,1895.4371337890625,0.0,3637.054443359375,1.0,1.0,0.0,3.0,1.0,0.0
17923380,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.725438117980957,0.5693972706794739,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9103438258171082,0.4769721627235412,0.4529720544815063,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.849473237991333,0.3873007297515869,0.2727589607238769,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8388903141021729,0.3722169995307922,0.3550125062465668,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7227855324745178,0.2333304733037948,1.0644978284835815,284.9045104980469,284.95001220703125,301.8682861328125,293.5594787597656,299.2879333496094,297.25799560546875,284.9047241210937,1.0,0.6108687520027161,0.6635609865188599,0.6635609865188599,1.0,1.0,-3.259781837463379,1.4334622621536257,1.826319694519043,0.6968156695365906,0.9048781394958496,0.9048781394958496,0.0,165.5011444091797,175.0,64672.875,0.0,2891.271728515625,1.0,278.5575256347656,282.8942565917969,296.5873718261719,300.7754821777344,293.1499938964844,293.1499938964844,278.25,33590.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933783769607544,1.0,0.0,0.0,3.564849615097046,3.56487250328064,8.479607345179829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.529296875,0.0,1952.9617919921875,1895.4371337890625,0.0,3715.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
17923440,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.725438117980957,0.5693972706794739,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9103438258171082,0.4769721627235412,0.4529720544815063,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.849473237991333,0.3873007297515869,0.2727589607238769,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8388903141021729,0.3722169995307922,0.3550125062465668,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7227855324745178,0.2333304733037948,1.0644978284835815,284.9045104980469,284.95001220703125,301.8682861328125,293.5594787597656,299.2879333496094,297.25799560546875,284.9047241210937,1.0,0.6108687520027161,0.6635609865188599,0.6635609865188599,1.0,1.0,-3.259781837463379,1.4334622621536257,1.826319694519043,0.6968156695365906,0.9048781394958496,0.9048781394958496,0.0,165.5011444091797,175.0,64672.875,0.0,2891.271728515625,1.0,278.5575256347656,282.8942565917969,296.5873718261719,300.7754821777344,293.1499938964844,293.1499938964844,278.25,33590.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933783769607544,1.0,0.0,0.0,3.564849615097046,3.56487250328064,8.479607345179829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.529296875,0.0,1952.9617919921875,1895.4371337890625,0.0,3715.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
17923500,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.9990000128746032,0.7236054539680481,0.5730366110801697,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9090069532394408,0.4779713749885559,0.4540540874004364,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8477805852890015,0.3872073590755462,0.2728023827075958,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8374085426330566,0.3723542392253876,0.3552750945091247,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7213134765625,0.2331775426864624,1.064340591430664,284.80743408203125,284.95001220703125,301.8765563964844,293.55279541015625,299.2851867675781,297.24932861328125,284.8090515136719,1.0,0.6124606132507324,0.6618679165840149,0.6618679165840149,1.0,1.0,-3.2656397819519043,1.4349840879440308,1.830655694007873,0.6971099376678467,0.808829128742218,0.808829128742218,0.0,166.98899841308594,175.0,65329.5390625,0.0,2911.90380859375,1.0,278.30303955078125,282.7806091308594,296.5987243652344,300.90887451171875,293.1499938964844,293.1499938964844,278.25,39770.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393755197525024,1.0,0.0,0.0,3.484927177429199,3.484950304031372,8.10365122561052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.2744140625,0.0,1899.735595703125,1895.4371337890625,0.0,3766.76513671875,0.985437512397766,1.0,0.0,3.0,1.0,0.0
17923560,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.7217250466346741,0.5768967866897583,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9075083136558532,0.479098379611969,0.4550488591194153,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8459365963935852,0.3872277736663818,0.2727762460708618,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8357799053192139,0.3725745677947998,0.3554512560367584,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7196823954582214,0.233053982257843,1.0638344287872314,284.8756408691406,284.95001220703125,301.8851623535156,293.54644775390625,299.2838439941406,297.2430114746094,284.8774719238281,1.0,0.61402827501297,0.6601170301437378,0.6601170301437378,1.0,1.0,-3.271048784255981,1.4362417459487915,1.8348071575164795,0.6972143054008484,0.8189333081245422,0.8189333081245422,0.0,168.54002380371094,178.0,65052.69921875,0.0,2932.007568359375,1.0,278.2593688964844,282.8408508300781,296.5650329589844,300.794189453125,293.1499938964844,293.1499938964844,278.54998779296875,39719.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939983069896698,1.0,0.0,0.0,3.392695426940918,3.3927175998687744,7.680386033825926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.1484375,0.0,1772.1971435546875,1895.4371337890625,0.0,3772.291015625,0.9663154482841492,1.0,0.0,3.0,1.0,0.0
17923620,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.7194533944129944,0.5829043984413147,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9061883687973022,0.4823127686977386,0.4579326510429382,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8437344431877136,0.3882268667221069,0.2733689248561859,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8338512778282166,0.3738011419773102,0.3565051555633545,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7175216674804688,0.2333122342824936,1.0648013353347778,284.9776916503906,284.95001220703125,301.9033203125,293.53497314453125,299.288818359375,297.2433166503906,284.9779968261719,1.0,0.6173241138458252,0.656615138053894,0.656615138053894,1.0,1.0,-3.284879446029663,1.4400888681411743,1.8447905778884888,0.6980276107788086,0.8918904662132263,0.8918904662132263,0.0,171.2034454345703,166.0,64628.29296875,0.0,2976.3896484375,1.0,278.5403137207031,282.9556884765625,296.51495361328125,300.6333312988281,293.1499938964844,293.1499938964844,278.8500061035156,33901.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323697090148926,1.0,0.0,0.0,3.497748613357544,3.4977707862854004,8.163388542925532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.931640625,0.0,1860.133544921875,1895.4371337890625,0.0,3702.8427734375,0.984913170337677,1.0,0.0,3.0,1.0,0.0
17923680,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.7194533944129944,0.5829043984413147,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9061883687973022,0.4823127686977386,0.4579326510429382,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8437344431877136,0.3882268667221069,0.2733689248561859,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8338512778282166,0.3738011419773102,0.3565051555633545,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7175216674804688,0.2333122342824936,1.0648013353347778,284.9776916503906,284.95001220703125,301.9033203125,293.53497314453125,299.288818359375,297.2433166503906,284.9779968261719,1.0,0.6173241138458252,0.656615138053894,0.656615138053894,1.0,1.0,-3.284879446029663,1.4400888681411743,1.8447905778884888,0.6980276107788086,0.8918904662132263,0.8918904662132263,0.0,171.2034454345703,166.0,64628.29296875,0.0,2976.3896484375,1.0,278.5403137207031,282.9556884765625,296.51495361328125,300.6333312988281,293.1499938964844,293.1499938964844,278.8500061035156,33901.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323697090148926,1.0,0.0,0.0,3.497748613357544,3.4977707862854004,8.163388542925532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.931640625,0.0,1860.133544921875,1895.4371337890625,0.0,3702.8427734375,0.984913170337677,1.0,0.0,3.0,1.0,0.0
17923740,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.7192164659500122,0.57635498046875,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9122234582901,0.4858082234859466,0.4610506594181061,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8475539684295654,0.3895310759544372,0.2741532325744629,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8377153277397156,0.3752875924110412,0.3577500581741333,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7203994989395142,0.2337728589773178,1.0661945343017578,285.0812683105469,284.95001220703125,301.9230041503906,293.5251770019531,299.29669189453125,297.2488098144531,285.0818786621094,1.0,0.6156725287437439,0.6531133055686951,0.6531133055686951,1.0,1.0,-3.284893274307251,1.4373990297317505,1.8474942445755005,0.6957136392593384,1.0,1.0,0.0,168.9726104736328,169.0,63783.37890625,0.0,2963.90771484375,1.0,278.841796875,283.0809326171875,296.5094299316406,300.57177734375,293.1499938964844,293.1499938964844,278.54998779296875,29139.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272719025611876,1.0,0.0,0.0,3.5944411754608154,3.594463586807251,8.620968969808018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.099609375,0.0,1951.330078125,1895.4371337890625,0.0,3656.1103515625,1.0,1.0,0.0,3.0,1.0,0.0
17923800,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.7192164659500122,0.57635498046875,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9122234582901,0.4858082234859466,0.4610506594181061,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8475539684295654,0.3895310759544372,0.2741532325744629,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8377153277397156,0.3752875924110412,0.3577500581741333,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7203994989395142,0.2337728589773178,1.0661945343017578,285.0812683105469,284.95001220703125,301.9230041503906,293.5251770019531,299.29669189453125,297.2488098144531,285.0818786621094,1.0,0.6156725287437439,0.6531133055686951,0.6531133055686951,1.0,1.0,-3.284893274307251,1.4373990297317505,1.8474942445755005,0.6957136392593384,1.0,1.0,0.0,168.9726104736328,169.0,63783.37890625,0.0,2963.90771484375,1.0,278.841796875,283.0809326171875,296.5094299316406,300.57177734375,293.1499938964844,293.1499938964844,278.54998779296875,29139.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272719025611876,1.0,0.0,0.0,3.5944411754608154,3.594463586807251,8.620968969808018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.099609375,0.0,1951.330078125,1895.4371337890625,0.0,3656.1103515625,1.0,1.0,0.0,3.0,1.0,0.0
17923860,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.7190768122673035,0.5742988586425781,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9154691696166992,0.4883694052696228,0.463740587234497,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8490105867385864,0.3899300694465637,0.2746412456035614,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8393451571464539,0.3760381639003753,0.3586862981319427,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7213875651359558,0.2338175922632217,1.0670344829559326,284.923095703125,284.95001220703125,301.9443359375,293.5172119140625,299.3008728027344,297.2461853027344,284.92266845703125,1.0,0.6160795092582703,0.6497158408164978,0.6497158408164978,1.0,1.0,-3.2883667945861816,1.4363762140274048,1.8519905805587769,0.6938464045524597,0.9328538775444032,0.9328538775444032,0.0,168.41610717773438,172.0,64942.86328125,0.0,2968.239013671875,1.0,278.5574645996094,282.8995666503906,296.54638671875,300.7528381347656,293.1499938964844,293.1499938964844,278.25,31859.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363484978675842,1.0,0.0,0.0,3.57611346244812,3.5761361122131348,8.533277764399827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.0185546875,0.0,1951.98388671875,1895.4371337890625,0.0,3739.19091796875,1.0,1.0,0.0,3.0,1.0,0.0
17923920,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.7190768122673035,0.5742988586425781,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9154691696166992,0.4883694052696228,0.463740587234497,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8490105867385864,0.3899300694465637,0.2746412456035614,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8393451571464539,0.3760381639003753,0.3586862981319427,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7213875651359558,0.2338175922632217,1.0670344829559326,284.923095703125,284.95001220703125,301.9443359375,293.5172119140625,299.3008728027344,297.2461853027344,284.92266845703125,1.0,0.6160795092582703,0.6497158408164978,0.6497158408164978,1.0,1.0,-3.2883667945861816,1.4363762140274048,1.8519905805587769,0.6938464045524597,0.9328538775444032,0.9328538775444032,0.0,168.41610717773438,172.0,64942.86328125,0.0,2968.239013671875,1.0,278.5574645996094,282.8995666503906,296.54638671875,300.7528381347656,293.1499938964844,293.1499938964844,278.25,31859.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363484978675842,1.0,0.0,0.0,3.57611346244812,3.5761361122131348,8.533277764399827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.0185546875,0.0,1951.98388671875,1895.4371337890625,0.0,3739.19091796875,1.0,1.0,0.0,3.0,1.0,0.0
17923980,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9990000128746032,0.7166774868965149,0.5771844387054443,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9151273369789124,0.4902961850166321,0.4656137824058532,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.847515344619751,0.3896546363830566,0.2745086848735809,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8381955027580261,0.3761991560459137,0.3589197099208832,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7199453115463257,0.2333980202674865,1.0655959844589231,284.8614501953125,284.95001220703125,301.9674987792969,293.5112609863281,299.302001953125,297.23687744140625,284.8641052246094,1.0,0.617304265499115,0.6463183760643005,0.6463183760643005,1.0,1.0,-3.292479515075684,1.4355555772781372,1.856924057006836,0.6921395063400269,0.8247740864753723,0.8247740864753723,0.0,169.58009338378906,175.0,65296.546875,0.0,2983.607421875,1.0,278.25897216796875,282.8168640136719,296.5297546386719,300.77667236328125,293.1499938964844,293.1499938964844,278.54998779296875,39593.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425086379051208,1.0,0.0,0.0,3.421952724456787,3.4219751358032227,7.813422371327761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4384765625,0.0,1810.6016845703125,1895.4371337890625,0.0,3795.230712890625,0.973052740097046,1.0,0.0,3.0,1.0,0.0
17924040,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9990000128746032,0.7166774868965149,0.5771844387054443,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9151273369789124,0.4902961850166321,0.4656137824058532,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.847515344619751,0.3896546363830566,0.2745086848735809,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8381955027580261,0.3761991560459137,0.3589197099208832,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7199453115463257,0.2333980202674865,1.0655959844589231,284.8614501953125,284.95001220703125,301.9674987792969,293.5112609863281,299.302001953125,297.23687744140625,284.8641052246094,1.0,0.617304265499115,0.6463183760643005,0.6463183760643005,1.0,1.0,-3.292479515075684,1.4355555772781372,1.856924057006836,0.6921395063400269,0.8247740864753723,0.8247740864753723,0.0,169.58009338378906,175.0,65296.546875,0.0,2983.607421875,1.0,278.25897216796875,282.8168640136719,296.5297546386719,300.77667236328125,293.1499938964844,293.1499938964844,278.54998779296875,39593.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425086379051208,1.0,0.0,0.0,3.421952724456787,3.4219751358032227,7.813422371327761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4384765625,0.0,1810.6016845703125,1895.4371337890625,0.0,3795.230712890625,0.973052740097046,1.0,0.0,3.0,1.0,0.0
