time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924100,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.7160132527351379,0.5788578391075134,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9149994850158693,0.491791158914566,0.4667922556400299,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.84682297706604,0.3900179862976074,0.2746023535728454,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8376415371894836,0.376683235168457,0.3592027723789215,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7192084789276123,0.23342365026474,1.0652316808700562,284.97564697265625,284.95001220703125,301.9798278808594,293.5090637207031,299.30572509765625,297.2372131347656,284.97662353515625,1.0,0.6181780695915222,0.6446196436882019,0.6446196436882019,1.0,1.0,-3.295919418334961,1.4357597827911377,1.8601596355438232,0.691536545753479,0.891123354434967,0.891123354434967,0.0,170.2999267578125,175.0,64627.0546875,0.0,2995.058837890625,1.0,278.49615478515625,282.9413757324219,296.4754638671875,300.5576477050781,293.1499938964844,293.1499938964844,278.54998779296875,34536.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362480044364928,1.0,0.0,0.0,3.4706027507781982,3.4706249237060547,8.037169436647673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5869140625,0.0,1828.4747314453125,1895.4371337890625,0.0,3738.274169921875,0.980605959892273,1.0,0.0,3.0,1.0,0.0
17924160,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.715449333190918,0.580223023891449,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9153106808662416,0.4934100210666656,0.4683113694190979,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8465220928192139,0.3905177414417267,0.2749440968036651,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.837432324886322,0.3772845864295959,0.3597631752490997,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.718780517578125,0.2335446029901504,1.0657432079315186,284.967529296875,284.95001220703125,301.9927062988281,293.5074462890625,299.310546875,297.239013671875,284.96728515625,1.0,0.6192576885223389,0.6429802775382996,0.6429802775382996,1.0,1.0,-3.3010854721069336,1.4367798566818235,1.8643054962158203,0.6913841366767883,0.8929901123046875,0.8929901123046875,0.0,170.99130249023438,163.0,64737.796875,0.0,3010.09375,1.0,278.5412902832031,282.9358825683594,296.4830627441406,300.6086120605469,293.1499938964844,293.1499938964844,278.8500061035156,34018.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340546131134032,1.0,0.0,0.0,3.5205724239349365,3.520594835281372,8.270273497146263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7060546875,0.0,1893.5469970703125,1895.4371337890625,0.0,3718.2490234375,0.9904506206512452,1.0,0.0,3.0,1.0,0.0
17924220,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.7161322832107544,0.5714015364646912,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9230688214302064,0.496938556432724,0.4714004695415497,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.85142982006073,0.3918124139308929,0.2756790220737457,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8423377871513367,0.3787408769130707,0.3609245717525482,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7224862575531006,0.2339932173490524,1.0668278932571411,285.086181640625,284.95001220703125,302.0201416015625,293.5058898925781,299.3221130371094,297.2457275390625,285.0865783691406,1.0,0.6167019605636597,0.6397016048431396,0.6397016048431396,1.0,1.0,-3.2977993488311768,1.432453751564026,1.8653455972671509,0.6880677342414856,1.0,1.0,0.0,167.8507080078125,166.0,63726.86328125,0.0,2985.328369140625,1.0,278.84197998046875,283.0773010253906,296.48455810546875,300.541748046875,293.1499938964844,293.1499938964844,278.54998779296875,29116.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278636574745178,1.0,0.0,0.0,3.594835996627808,3.594858169555664,8.622862424090272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.783203125,0.0,1951.66943359375,1895.4371337890625,0.0,3661.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
17924280,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.7161322832107544,0.5714015364646912,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9230688214302064,0.496938556432724,0.4714004695415497,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.85142982006073,0.3918124139308929,0.2756790220737457,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8423377871513367,0.3787408769130707,0.3609245717525482,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7224862575531006,0.2339932173490524,1.0668278932571411,285.086181640625,284.95001220703125,302.0201416015625,293.5058898925781,299.3221130371094,297.2457275390625,285.0865783691406,1.0,0.6167019605636597,0.6397016048431396,0.6397016048431396,1.0,1.0,-3.2977993488311768,1.432453751564026,1.8653455972671509,0.6880677342414856,1.0,1.0,0.0,167.8507080078125,166.0,63726.86328125,0.0,2985.328369140625,1.0,278.84197998046875,283.0773010253906,296.48455810546875,300.541748046875,293.1499938964844,293.1499938964844,278.54998779296875,29116.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278636574745178,1.0,0.0,0.0,3.594835996627808,3.594858169555664,8.622862424090272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.783203125,0.0,1951.66943359375,1895.4371337890625,0.0,3661.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
17924340,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.7168338894844055,0.5678572654724121,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9269813299179076,0.498999536037445,0.4735929369926452,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8536108732223511,0.3922137022018432,0.2761408984661102,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8445929288864136,0.3793816566467285,0.3617207407951355,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7240878939628601,0.2341055124998092,1.0677776336669922,284.9336242675781,284.95001220703125,302.0426025390625,293.50634765625,299.32861328125,297.2454528808594,284.9317932128906,1.0,0.616453230381012,0.6372097730636597,0.6372097730636597,1.0,1.0,-3.298816680908203,1.4307857751846311,1.8680307865142824,0.6860160827636719,0.9471176266670228,0.9471176266670228,0.0,166.6877899169922,166.0,64875.10546875,0.0,2980.991943359375,1.0,278.5687561035156,282.9022521972656,296.5382080078125,300.7521057128906,293.1499938964844,293.1499938964844,278.54998779296875,30894.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354556202888488,1.0,0.0,0.0,3.582386016845703,3.5824086666107178,8.56323936204717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1669921875,0.0,1951.41650390625,1895.4371337890625,0.0,3731.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
17924400,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.7167468667030334,0.5676854252815247,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.927490234375,0.4995329976081848,0.4741168022155761,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8537190556526184,0.3922186493873596,0.2761650383472442,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8447619080543518,0.3794816434383392,0.3618387281894684,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7241407632827759,0.2340693026781082,1.067705512046814,284.9256286621094,284.95001220703125,302.04998779296875,293.5068054199219,299.3300476074219,297.2440795898437,284.9251403808594,1.0,0.6165173649787903,0.636422872543335,0.636422872543335,1.0,1.0,-3.299323797225952,1.4303293228149414,1.8689943552017207,0.6854352951049805,0.9386683106422424,0.9386683106422424,0.0,166.6510467529297,169.0,64894.3671875,0.0,2981.87939453125,1.0,278.5574645996094,282.8939514160156,296.5323181152344,300.732666015625,293.1499938964844,293.1499938964844,278.25,31549.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361975193023682,1.0,0.0,0.0,3.5781290531158447,3.57815170288086,8.542900218344585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.4990234375,0.0,1951.8033447265625,1895.4371337890625,0.0,3737.813720703125,1.0,1.0,0.0,3.0,1.0,0.0
17924460,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.7148473262786865,0.5695610642433167,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9277054071426392,0.5014364123344421,0.4759664237499237,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.852641761302948,0.3918991684913635,0.276001363992691,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8440125584602356,0.3795936405658722,0.3620224297046661,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7230963706970215,0.2336577028036117,1.0662736892700195,284.858154296875,284.95001220703125,302.0819091796875,293.5110778808594,299.3348388671875,297.2352600097656,284.8611755371094,1.0,0.6173499226570129,0.6332356929779053,0.6332356929779053,1.0,1.0,-3.3021037578582764,1.4287641048431396,1.8733397722244265,0.6831948757171631,0.8265029788017273,0.8265029788017273,0.0,167.40017700195312,172.0,65287.765625,0.0,2992.100341796875,1.0,278.2589111328125,282.8059997558594,296.5274353027344,300.7709045410156,293.1499938964844,293.1499938964844,278.54998779296875,39525.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419443011283876,1.0,0.0,0.0,3.429112434387207,3.4291348457336426,7.846152243473625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.5185546875,0.0,1819.736328125,1895.4371337890625,0.0,3790.10888671875,0.9746859669685364,1.0,0.0,3.0,1.0,0.0
17924520,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.7148473262786865,0.5695610642433167,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9277054071426392,0.5014364123344421,0.4759664237499237,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.852641761302948,0.3918991684913635,0.276001363992691,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8440125584602356,0.3795936405658722,0.3620224297046661,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7230963706970215,0.2336577028036117,1.0662736892700195,284.858154296875,284.95001220703125,302.0819091796875,293.5110778808594,299.3348388671875,297.2352600097656,284.8611755371094,1.0,0.6173499226570129,0.6332356929779053,0.6332356929779053,1.0,1.0,-3.3021037578582764,1.4287641048431396,1.8733397722244265,0.6831948757171631,0.8265029788017273,0.8265029788017273,0.0,167.40017700195312,172.0,65287.765625,0.0,2992.100341796875,1.0,278.2589111328125,282.8059997558594,296.5274353027344,300.7709045410156,293.1499938964844,293.1499938964844,278.54998779296875,39525.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419443011283876,1.0,0.0,0.0,3.429112434387207,3.4291348457336426,7.846152243473625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.5185546875,0.0,1819.736328125,1895.4371337890625,0.0,3790.10888671875,0.9746859669685364,1.0,0.0,3.0,1.0,0.0
17924580,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.7139326930046082,0.5719556212425232,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9282221794128418,0.5045541524887085,0.4786509871482849,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8518844246864319,0.3927263915538788,0.2764022350311279,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8434755206108093,0.3806405663490295,0.3628164529800415,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7221745252609253,0.2338068932294845,1.066388487815857,284.96710205078125,284.95001220703125,302.1153869628906,293.5194091796875,299.34674072265625,297.2377014160156,284.9674072265625,1.0,0.6190400719642639,0.6300484538078308,0.6300484538078308,1.0,1.0,-3.309778928756714,1.4293715953826904,1.880407452583313,0.6819603443145752,0.8953173160552979,0.8953173160552979,0.0,168.5357208251953,175.0,64744.62890625,0.0,3015.102294921875,1.0,278.5406188964844,282.9281921386719,296.4932861328125,300.6156005859375,293.1499938964844,293.1499938964844,278.8500061035156,34096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330348372459412,1.0,0.0,0.0,3.52610445022583,3.5261268615722656,8.29628447718278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7626953125,0.0,1902.1981201171875,1895.4371337890625,0.0,3708.927001953125,0.992123544216156,1.0,0.0,3.0,1.0,0.0
17924640,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.7139326930046082,0.5719556212425232,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9282221794128418,0.5045541524887085,0.4786509871482849,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8518844246864319,0.3927263915538788,0.2764022350311279,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8434755206108093,0.3806405663490295,0.3628164529800415,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7221745252609253,0.2338068932294845,1.066388487815857,284.96710205078125,284.95001220703125,302.1153869628906,293.5194091796875,299.34674072265625,297.2377014160156,284.9674072265625,1.0,0.6190400719642639,0.6300484538078308,0.6300484538078308,1.0,1.0,-3.309778928756714,1.4293715953826904,1.880407452583313,0.6819603443145752,0.8953173160552979,0.8953173160552979,0.0,168.5357208251953,175.0,64744.62890625,0.0,3015.102294921875,1.0,278.5406188964844,282.9281921386719,296.4932861328125,300.6156005859375,293.1499938964844,293.1499938964844,278.8500061035156,34096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330348372459412,1.0,0.0,0.0,3.52610445022583,3.5261268615722656,8.29628447718278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7626953125,0.0,1902.1981201171875,1895.4371337890625,0.0,3708.927001953125,0.992123544216156,1.0,0.0,3.0,1.0,0.0
17924700,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.7136155366897583,0.5733451247215271,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9285154938697816,0.5062970519065857,0.4802029728889465,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8515753149986267,0.3933295309543609,0.2767629623413086,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8432554602622986,0.3813288807868957,0.3633988499641418,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7217764854431152,0.234007641673088,1.067096710205078,285.0700988769531,284.95001220703125,302.1326599121094,293.5249938964844,299.3537902832031,297.240478515625,285.0747375488281,1.0,0.6201758980751038,0.628454864025116,0.628454864025116,1.0,1.0,-3.3152997493743896,1.4304083585739136,1.8848912715911863,0.6817173957824707,0.98578679561615,0.98578679561615,0.0,169.2445068359375,175.0,63979.58203125,0.0,3031.08984375,1.0,278.7968444824219,283.05029296875,296.4820861816406,300.49072265625,293.1499938964844,293.1499938964844,278.8500061035156,30690.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278419613838196,1.0,0.0,0.0,3.5831780433654785,3.583200454711914,8.5670251337433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.015625,0.0,1950.5098876953125,1895.4371337890625,0.0,3661.344970703125,1.0,1.0,0.0,3.0,1.0,0.0
17924760,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.7134883999824524,0.5746657252311707,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9290056228637696,0.5082025527954102,0.4819612801074981,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8514476418495178,0.3940952122211456,0.2772718071937561,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.843194842338562,0.3821591436862945,0.3641532957553863,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7215310335159302,0.2343193292617797,1.0683938264846802,285.10797119140625,284.95001220703125,302.1502380371094,293.5314636230469,299.3617553710937,297.2447204589844,285.1098327636719,1.0,0.6214938163757324,0.6268143057823181,0.6268143057823181,1.0,1.0,-3.3220787048339844,1.4319536685943604,1.890125036239624,0.6816983222961426,1.0,1.0,0.0,169.98597717285156,178.0,63915.640625,0.0,3050.054931640625,1.0,278.8412475585937,283.0878295898437,296.5085144042969,300.5678405761719,293.1499938964844,293.1499938964844,278.54998779296875,29107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264280200004578,1.0,0.0,0.0,3.5939791202545166,3.594001293182373,8.618752076472447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.900390625,0.0,1950.3253173828125,1895.4371337890625,0.0,3648.357421875,1.0,1.0,0.0,3.0,1.0,0.0
17924820,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.7108187675476074,0.5792763233184814,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9283356070518494,0.5109381079673767,0.4849294424057007,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8498982787132263,0.3946199119091034,0.2779229283332824,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8418781757354736,0.3829907178878784,0.3652679920196533,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7200576066970825,0.2344162166118621,1.0699864625930786,284.96240234375,284.95001220703125,302.1864013671875,293.5469970703125,299.37237548828125,297.2434387207031,284.9620361328125,1.0,0.6244051456451416,0.6235330700874329,0.6235330700874329,1.0,1.0,-3.335235118865967,1.4347599744796753,1.900475263595581,0.6815667152404785,0.978970468044281,0.978970468044281,0.0,172.13751220703125,166.0,65373.86328125,0.0,3091.111328125,1.0,278.5582275390625,282.9135131835937,296.5734558105469,300.7951965332031,293.1499938964844,293.1499938964844,278.25,29867.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349918961524964,1.0,0.0,0.0,3.589051008224488,3.589073181152344,8.595131930633215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.5556640625,0.0,1950.7957763671875,1895.4371337890625,0.0,3726.810546875,1.0,1.0,0.0,3.0,1.0,0.0
17924880,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.7108187675476074,0.5792763233184814,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9283356070518494,0.5109381079673767,0.4849294424057007,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8498982787132263,0.3946199119091034,0.2779229283332824,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8418781757354736,0.3829907178878784,0.3652679920196533,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7200576066970825,0.2344162166118621,1.0699864625930786,284.96240234375,284.95001220703125,302.1864013671875,293.5469970703125,299.37237548828125,297.2434387207031,284.9620361328125,1.0,0.6244051456451416,0.6235330700874329,0.6235330700874329,1.0,1.0,-3.335235118865967,1.4347599744796753,1.900475263595581,0.6815667152404785,0.978970468044281,0.978970468044281,0.0,172.13751220703125,166.0,65373.86328125,0.0,3091.111328125,1.0,278.5582275390625,282.9135131835937,296.5734558105469,300.7951965332031,293.1499938964844,293.1499938964844,278.25,29867.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349918961524964,1.0,0.0,0.0,3.589051008224488,3.589073181152344,8.595131930633215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.5556640625,0.0,1950.7957763671875,1895.4371337890625,0.0,3726.810546875,1.0,1.0,0.0,3.0,1.0,0.0
17924940,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9990000128746032,0.7066583633422852,0.5746973156929016,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9325095415115356,0.5126916766166687,0.4866731166839599,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8518432378768921,0.3941694796085357,0.277685672044754,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8440475463867188,0.3829680681228637,0.3653347492218017,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7213659882545471,0.233822152018547,1.067672848701477,284.83624267578125,284.95001220703125,302.22369384765625,293.56573486328125,299.3783264160156,297.2348327636719,284.83966064453125,1.0,0.6221315264701843,0.6202518939971924,0.6202518939971924,1.0,1.0,-3.3288686275482178,1.4285411834716797,1.900327563285828,0.6770759224891663,0.8399496078491211,0.8399496078491211,0.0,170.3083953857422,154.0,66061.0234375,0.0,3066.732666015625,1.0,278.25811767578125,282.7698974609375,296.5883178710937,300.8827209472656,293.1499938964844,293.1499938964844,278.54998779296875,38414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418875575065612,1.0,0.0,0.0,3.494454860687256,3.4944779872894287,8.148022061504889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.5234375,0.0,1899.88232421875,1895.4371337890625,0.0,3789.593994140625,0.9882950186729432,1.0,0.0,3.0,1.0,0.0
17925000,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9990000128746032,0.7066583633422852,0.5746973156929016,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9325095415115356,0.5126916766166687,0.4866731166839599,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8518432378768921,0.3941694796085357,0.277685672044754,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8440475463867188,0.3829680681228637,0.3653347492218017,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7213659882545471,0.233822152018547,1.067672848701477,284.83624267578125,284.95001220703125,302.22369384765625,293.56573486328125,299.3783264160156,297.2348327636719,284.83966064453125,1.0,0.6221315264701843,0.6202518939971924,0.6202518939971924,1.0,1.0,-3.3288686275482178,1.4285411834716797,1.900327563285828,0.6770759224891663,0.8399496078491211,0.8399496078491211,0.0,170.3083953857422,154.0,66061.0234375,0.0,3066.732666015625,1.0,278.25811767578125,282.7698974609375,296.5883178710937,300.8827209472656,293.1499938964844,293.1499938964844,278.54998779296875,38414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418875575065612,1.0,0.0,0.0,3.494454860687256,3.4944779872894287,8.148022061504889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.5234375,0.0,1899.88232421875,1895.4371337890625,0.0,3789.593994140625,0.9882950186729432,1.0,0.0,3.0,1.0,0.0
17925060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9990000128746032,0.7071805596351624,0.560387372970581,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9432074427604676,0.5155450105667114,0.4888511300086975,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.858913004398346,0.3947386145591736,0.2777216136455536,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8511258959770203,0.3837634325027466,0.365648090839386,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.726594090461731,0.2337396740913391,1.0655535459518433,284.9485168457031,284.95001220703125,302.2619934082031,293.5873413085937,299.3895874023437,297.2356262207031,284.9491882324219,1.0,0.6167430877685547,0.6169826984405518,0.6169826984405518,1.0,1.0,-3.3121557235717773,1.4176064729690552,1.894549369812012,0.6698614954948425,0.8993574976921082,0.8993574976921082,0.0,164.76132202148438,157.0,65030.0078125,0.0,2998.964599609375,1.0,278.54107666015625,282.90399169921875,296.5596008300781,300.7093505859375,293.1499938964844,293.1499938964844,278.8500061035156,34309.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327183365821838,1.0,0.0,0.0,3.560124635696411,3.560147523880005,8.457143394480227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.193359375,0.0,1953.305419921875,1895.4371337890625,0.0,3706.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
17925120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9990000128746032,0.7071805596351624,0.560387372970581,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9432074427604676,0.5155450105667114,0.4888511300086975,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.858913004398346,0.3947386145591736,0.2777216136455536,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8511258959770203,0.3837634325027466,0.365648090839386,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.726594090461731,0.2337396740913391,1.0655535459518433,284.9485168457031,284.95001220703125,302.2619934082031,293.5873413085937,299.3895874023437,297.2356262207031,284.9491882324219,1.0,0.6167430877685547,0.6169826984405518,0.6169826984405518,1.0,1.0,-3.3121557235717773,1.4176064729690552,1.894549369812012,0.6698614954948425,0.8993574976921082,0.8993574976921082,0.0,164.76132202148438,157.0,65030.0078125,0.0,2998.964599609375,1.0,278.54107666015625,282.90399169921875,296.5596008300781,300.7093505859375,293.1499938964844,293.1499938964844,278.8500061035156,34309.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327183365821838,1.0,0.0,0.0,3.560124635696411,3.560147523880005,8.457143394480227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.193359375,0.0,1953.305419921875,1895.4371337890625,0.0,3706.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
17925180,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.7111832499504089,0.5508369207382202,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9515159726142884,0.5192226767539978,0.4919625222682953,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8645406365394592,0.3961154520511627,0.2784346640110016,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8567370772361755,0.3852677941322326,0.3667563199996948,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7307028770446777,0.2343089431524276,1.0667250156402588,285.1023254394531,284.95001220703125,302.3012084960937,293.61151123046875,299.4057922363281,297.24383544921875,285.1036071777344,1.0,0.6146978735923767,0.6137134432792664,0.6137134432792664,1.0,1.0,-3.307986259460449,1.412345051765442,1.8956410884857176,0.6651498079299927,1.0,1.0,0.0,161.4103546142578,175.0,63798.97265625,0.0,2971.090087890625,1.0,278.8416748046875,283.08123779296875,296.57879638671875,300.6340637207031,293.1499938964844,293.1499938964844,278.54998779296875,29101.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239453077316284,1.0,0.0,0.0,3.5940186977386475,3.594040870666504,8.618941933491442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.2568359375,0.0,1950.3212890625,1895.4371337890625,0.0,3625.5224609375,1.0,1.0,0.0,3.0,1.0,0.0
17925240,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.7111832499504089,0.5508369207382202,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9515159726142884,0.5192226767539978,0.4919625222682953,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8645406365394592,0.3961154520511627,0.2784346640110016,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8567370772361755,0.3852677941322326,0.3667563199996948,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7307028770446777,0.2343089431524276,1.0667250156402588,285.1023254394531,284.95001220703125,302.3012084960937,293.61151123046875,299.4057922363281,297.24383544921875,285.1036071777344,1.0,0.6146978735923767,0.6137134432792664,0.6137134432792664,1.0,1.0,-3.307986259460449,1.412345051765442,1.8956410884857176,0.6651498079299927,1.0,1.0,0.0,161.4103546142578,175.0,63798.97265625,0.0,2971.090087890625,1.0,278.8416748046875,283.08123779296875,296.57879638671875,300.6340637207031,293.1499938964844,293.1499938964844,278.54998779296875,29101.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239453077316284,1.0,0.0,0.0,3.5940186977386475,3.594040870666504,8.618941933491442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.2568359375,0.0,1950.3212890625,1895.4371337890625,0.0,3625.5224609375,1.0,1.0,0.0,3.0,1.0,0.0
17925300,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.7123545408248901,0.5527402758598328,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.951535940170288,0.5208191871643066,0.4936908483505249,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8640536069869995,0.3965913653373718,0.2789234519004822,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.856332540512085,0.3858634531497955,0.3674924373626709,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7302659153938293,0.2345566004514694,1.068334698677063,284.9881896972656,284.95001220703125,302.32110595703125,293.62451171875,299.4132385253906,297.2460632324219,284.98193359375,1.0,0.6166219115257263,0.612078845500946,0.612078845500946,1.0,1.0,-3.3157403469085693,1.4141546487808228,1.9015856981277464,0.6649048924446106,0.9930425882339478,0.9930425882339478,0.0,162.3514862060547,175.0,65026.984375,0.0,2993.15185546875,1.0,278.5989685058594,282.9403076171875,296.6451110839844,300.8760070800781,293.1499938964844,293.1499938964844,278.54998779296875,29163.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288438558578492,1.0,0.0,0.0,3.593612670898437,3.593635082244873,8.616995046395459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.9501953125,0.0,1950.3604736328125,1895.4371337890625,0.0,3670.539306640625,1.0,1.0,0.0,3.0,1.0,0.0
17925360,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.7116358876228333,0.5595278143882751,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9482232332229614,0.5220328569412231,0.4950491189956665,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8608086705207825,0.3966921865940094,0.2791581153869629,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8532887697219849,0.3861484825611114,0.3679604530334472,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7277238368988037,0.234587624669075,1.069287657737732,284.9591369628906,284.95001220703125,302.3411560058594,293.6380310058594,299.41851806640625,297.24365234375,284.9595642089844,1.0,0.6198357939720154,0.6106442809104919,0.6106442809104919,1.0,1.0,-3.327519416809082,1.417936086654663,1.909583330154419,0.6658844947814941,0.9793228507041932,0.9793228507041932,0.0,165.09353637695312,193.0,65329.6328125,0.0,3034.2705078125,1.0,278.5577392578125,282.9090576171875,296.6580810546875,300.8712158203125,293.1499938964844,293.1499938964844,278.25,29882.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310742020606996,1.0,0.0,0.0,3.588952779769897,3.588975191116333,8.594662403993425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.6611328125,0.0,1950.8050537109373,1895.4371337890625,0.0,3690.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
17925420,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9990000128746032,0.7049707770347595,0.582454264163971,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9354777932167052,0.5239795446395874,0.4973024725914001,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8497301340103149,0.3963973522186279,0.2792759537696838,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8427731990814209,0.3862785696983337,0.3685068190097809,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7187470197677612,0.2342099100351333,1.0696851015090942,284.85455322265625,284.95001220703125,302.3817443847656,293.6665344238281,299.4270324707031,297.2345275878906,284.8576354980469,1.0,0.6291698217391968,0.6077752113342285,0.6077752113342285,1.0,1.0,-3.359065532684326,1.4290392398834229,1.9300262928009035,0.6696349382400513,0.8615622520446777,0.8615622520446777,0.0,174.22341918945312,196.0,66774.6875,0.0,3155.954345703125,1.0,278.2580871582031,282.77301025390625,296.69110107421875,301.00994873046875,293.1499938964844,293.1499938964844,278.54998779296875,36891.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381959438323976,1.0,0.0,0.0,3.5313663482666016,3.531389236450196,8.321063091898395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6728515625,0.0,1937.486328125,1895.4371337890625,0.0,3756.02783203125,0.9958420395851136,1.0,0.0,3.0,1.0,0.0
17925480,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9990000128746032,0.7049707770347595,0.582454264163971,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9354777932167052,0.5239795446395874,0.4973024725914001,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8497301340103149,0.3963973522186279,0.2792759537696838,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8427731990814209,0.3862785696983337,0.3685068190097809,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7187470197677612,0.2342099100351333,1.0696851015090942,284.85455322265625,284.95001220703125,302.3817443847656,293.6665344238281,299.4270324707031,297.2345275878906,284.8576354980469,1.0,0.6291698217391968,0.6077752113342285,0.6077752113342285,1.0,1.0,-3.359065532684326,1.4290392398834229,1.9300262928009035,0.6696349382400513,0.8615622520446777,0.8615622520446777,0.0,174.22341918945312,196.0,66774.6875,0.0,3155.954345703125,1.0,278.2580871582031,282.77301025390625,296.69110107421875,301.00994873046875,293.1499938964844,293.1499938964844,278.54998779296875,36891.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381959438323976,1.0,0.0,0.0,3.5313663482666016,3.531389236450196,8.321063091898395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6728515625,0.0,1937.486328125,1895.4371337890625,0.0,3756.02783203125,0.9958420395851136,1.0,0.0,3.0,1.0,0.0
17925540,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.6980191469192505,0.5974662899971008,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.927897036075592,0.5265300869941711,0.4995507299900055,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8431551456451416,0.3969835937023163,0.2795923054218292,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8365198373794556,0.3870465159416199,0.3691678345203399,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7128108143806458,0.2340993881225586,1.0695850849151611,285.01580810546875,284.95001220703125,302.4162292480469,293.6918029785156,299.4398498535156,297.237060546875,285.01812744140625,1.0,0.6351121068000793,0.6053651571273804,0.6053651571273804,1.0,1.0,-3.3808915615081787,1.4361225366592407,1.944769024848938,0.6718906760215759,0.9716342687606812,0.9716342687606812,0.0,180.44354248046875,196.0,66188.1015625,0.0,3240.826171875,1.0,278.5352783203125,282.9439392089844,296.6682434082031,300.8661499023437,293.1499938964844,293.1499938964844,278.54998779296875,30720.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313886761665344,1.0,0.0,0.0,3.584124565124512,3.584146976470948,8.571552712055563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.435546875,0.0,1952.2049560546875,1895.4371337890625,0.0,3693.86328125,1.0,1.0,0.0,3.0,1.0,0.0
17925600,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.6967765688896179,0.5997506380081177,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9269005656242372,0.5270708203315735,0.5000802278518677,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8422632217407227,0.397155225276947,0.2797252237796783,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.835666835308075,0.3872421681880951,0.3693726360797882,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7119330167770386,0.2341017723083496,1.069727897644043,285.0243835449219,284.95001220703125,302.4228515625,293.6967468261719,299.4422607421875,297.237548828125,285.0260314941406,1.0,0.6361457705497742,0.6049060821533203,0.6049060821533203,1.0,1.0,-3.3848540782928467,1.437376618385315,1.9474775791168213,0.672255277633667,0.9848030805587769,0.9848030805587769,0.0,181.4301147460937,199.0,66238.1171875,0.0,3255.521728515625,1.0,278.54205322265625,282.9510192871094,296.6777038574219,300.8885498046875,293.1499938964844,293.1499938964844,278.25,30100.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311648607254028,1.0,0.0,0.0,3.588141918182373,3.5881643295288086,8.590778861616855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.234375,0.0,1951.8182373046875,1895.4371337890625,0.0,3691.813720703125,1.0,1.0,0.0,3.0,1.0,0.0
17925660,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6875598430633545,0.6133076548576355,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9208588004112244,0.5295194387435913,0.502856969833374,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8368372917175293,0.3974147140979767,0.2802349627017975,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.830503523349762,0.3877760469913482,0.3702832758426666,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7063437700271606,0.2336134910583496,1.0692589282989502,284.9026184082031,284.95001220703125,302.4642944335937,293.7283630371094,299.4510803222656,297.23260498046875,284.9031677246094,1.0,0.6418722867965698,0.6011048555374146,0.6011048555374146,1.0,1.0,-3.405651092529297,1.4422829151153564,1.96336829662323,0.6726030707359314,0.8984821438789368,0.8984821438789368,0.0,187.2377471923828,202.0,67664.3671875,0.0,3336.839111328125,1.0,278.2575988769531,282.798583984375,296.7509155273437,301.119140625,293.1499938964844,293.1499938964844,278.1499938964844,34083.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386555552482604,1.0,0.0,0.0,3.561636209487915,3.561659097671509,8.464327265755855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.5185546875,0.0,1953.2310791015625,1895.4371337890625,0.0,3760.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
17925720,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6875598430633545,0.6133076548576355,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9208588004112244,0.5295194387435913,0.502856969833374,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8368372917175293,0.3974147140979767,0.2802349627017975,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.830503523349762,0.3877760469913482,0.3702832758426666,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7063437700271606,0.2336134910583496,1.0692589282989502,284.9026184082031,284.95001220703125,302.4642944335937,293.7283630371094,299.4510803222656,297.23260498046875,284.9031677246094,1.0,0.6418722867965698,0.6011048555374146,0.6011048555374146,1.0,1.0,-3.405651092529297,1.4422829151153564,1.96336829662323,0.6726030707359314,0.8984821438789368,0.8984821438789368,0.0,187.2377471923828,202.0,67664.3671875,0.0,3336.839111328125,1.0,278.2575988769531,282.798583984375,296.7509155273437,301.119140625,293.1499938964844,293.1499938964844,278.1499938964844,34083.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386555552482604,1.0,0.0,0.0,3.561636209487915,3.561659097671509,8.464327265755855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.5185546875,0.0,1953.2310791015625,1895.4371337890625,0.0,3760.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
17925780,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9922667741775512,0.6792699694633484,0.6128886342048645,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9116290211677552,0.5316595435142517,0.5051247477531433,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8289811015129089,0.3973854184150696,0.2804106473922729,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8229197263717651,0.3880234062671661,0.3707953095436096,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6981555223464966,0.2327847182750702,1.0670207738876345,284.8953552246094,284.95001220703125,302.5060119628906,293.7611389160156,299.457763671875,297.22576904296875,284.8968505859375,1.0,0.6456467509269714,0.597303569316864,0.597303569316864,1.0,1.0,-3.406618595123291,1.438084840774536,1.968533635139465,0.6686002612113953,0.8509083986282349,0.8509083986282349,0.0,194.4148864746093,205.0,67747.4765625,0.0,3380.242431640625,1.0,278.1532287597656,282.7820129394531,296.7655029296875,301.136474609375,293.1499938964844,293.1499938964844,278.45001220703125,37676.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401167631149292,1.0,0.0,0.0,3.496445655822754,3.496468544006348,8.157308002409991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.0693359375,0.0,1895.44091796875,1895.4371337890625,0.0,3773.506591796875,0.9887294769287108,1.0,0.0,3.0,1.0,0.0
17925840,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9922667741775512,0.6792699694633484,0.6128886342048645,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9116290211677552,0.5316595435142517,0.5051247477531433,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8289811015129089,0.3973854184150696,0.2804106473922729,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8229197263717651,0.3880234062671661,0.3707953095436096,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6981555223464966,0.2327847182750702,1.0670207738876345,284.8953552246094,284.95001220703125,302.5060119628906,293.7611389160156,299.457763671875,297.22576904296875,284.8968505859375,1.0,0.6456467509269714,0.597303569316864,0.597303569316864,1.0,1.0,-3.406618595123291,1.438084840774536,1.968533635139465,0.6686002612113953,0.8509083986282349,0.8509083986282349,0.0,194.4148864746093,205.0,67747.4765625,0.0,3380.242431640625,1.0,278.1532287597656,282.7820129394531,296.7655029296875,301.136474609375,293.1499938964844,293.1499938964844,278.45001220703125,37676.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401167631149292,1.0,0.0,0.0,3.496445655822754,3.496468544006348,8.157308002409991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.0693359375,0.0,1895.44091796875,1895.4371337890625,0.0,3773.506591796875,0.9887294769287108,1.0,0.0,3.0,1.0,0.0
17925900,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9878337979316713,0.6772280931472778,0.6105065941810608,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9081446528434752,0.5331137180328369,0.5064114332199097,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.825835108757019,0.397722452878952,0.2805998623371124,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.819848895072937,0.3884318768978119,0.3711495995521545,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6947446465492249,0.2325702458620071,1.0660988092422483,285.0020446777344,284.95001220703125,302.5268859863281,293.77783203125,299.4632568359375,297.22637939453125,285.0028381347656,1.0,0.6469162106513977,0.5954029560089111,0.5954029560089111,1.0,1.0,-3.4042584896087646,1.4347020387649536,1.969556450843811,0.6657255291938782,0.92211651802063,0.92211651802063,0.0,197.41339111328125,205.0,67024.4296875,0.0,3392.79248046875,1.0,278.3976745605469,282.90399169921875,296.74090576171875,300.9595031738281,293.1499938964844,293.1499938964844,278.45001220703125,33603.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341516494750975,1.0,0.0,0.0,3.550861120223999,3.5508837699890137,8.413189220846107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.2841796875,0.0,1932.8232421875,1895.4371337890625,0.0,3719.135986328125,0.9994237422943116,1.0,0.0,3.0,1.0,0.0
