time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925960,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9848666191101074,0.6756597757339478,0.6090601682662964,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.906377136707306,0.5347006916999817,0.5079582333564758,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8240073919296265,0.3981963992118835,0.280968964099884,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.818058967590332,0.3889625668525696,0.3717029988765716,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6926254034042358,0.2325028926134109,1.0659472942352295,285.0072937011719,284.95001220703125,302.5478210449219,293.7947082519531,299.4701843261719,297.2286376953125,285.0083923339844,1.0,0.648165762424469,0.593757688999176,0.593757688999176,1.0,1.0,-3.405303239822388,1.433100700378418,1.97220242023468,0.6639295220375061,0.9431359171867372,0.9431359171867372,0.0,199.534896850586,208.0,66971.8671875,0.0,3407.571044921875,1.0,278.4415588378906,282.9148254394531,296.76885986328125,301.0312194824219,293.1499938964844,293.1499938964844,278.1499938964844,31935.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93194317817688,1.0,0.0,0.0,3.576179027557373,3.5762014389038086,8.533589834769373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.7978515625,0.0,1952.844482421875,1895.4371337890625,0.0,3698.939697265625,1.0,1.0,0.0,3.0,1.0,0.0
17926020,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9783708453178406,0.6711907386779785,0.6055908799171448,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.902599275112152,0.5369598269462585,0.5105046033859253,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8200145959854126,0.3983002305030823,0.2813473641872406,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8141795992851257,0.3893386423587799,0.3724276721477508,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6882814168930054,0.2320276945829391,1.065144181251526,284.89556884765625,284.95001220703125,302.589599609375,293.82879638671875,299.4790954589844,297.2249450683594,284.8978576660156,1.0,0.6502591967582703,0.5904671549797058,0.5904671549797058,1.0,1.0,-3.404562473297119,1.4285968542099,1.9759656190872192,0.6597721576690674,0.8507223129272461,0.8507223129272461,0.0,203.77005004882807,211.0,67803.84375,0.0,3430.483154296875,1.0,278.1577453613281,282.78240966796875,296.8426513671875,301.2319030761719,293.1499938964844,293.1499938964844,278.45001220703125,37816.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378411769866944,1.0,0.0,0.0,3.5016403198242188,3.5016632080078125,8.181564226106275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.5849609375,0.0,1904.181396484375,1895.4371337890625,0.0,3752.797119140625,0.9900054931640624,1.0,0.0,3.0,1.0,0.0
17926080,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9783708453178406,0.6711907386779785,0.6055908799171448,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.902599275112152,0.5369598269462585,0.5105046033859253,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8200145959854126,0.3983002305030823,0.2813473641872406,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8141795992851257,0.3893386423587799,0.3724276721477508,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6882814168930054,0.2320276945829391,1.065144181251526,284.89556884765625,284.95001220703125,302.589599609375,293.82879638671875,299.4790954589844,297.2249450683594,284.8978576660156,1.0,0.6502591967582703,0.5904671549797058,0.5904671549797058,1.0,1.0,-3.404562473297119,1.4285968542099,1.9759656190872192,0.6597721576690674,0.8507223129272461,0.8507223129272461,0.0,203.77005004882807,211.0,67803.84375,0.0,3430.483154296875,1.0,278.1577453613281,282.78240966796875,296.8426513671875,301.2319030761719,293.1499938964844,293.1499938964844,278.45001220703125,37816.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378411769866944,1.0,0.0,0.0,3.5016403198242188,3.5016632080078125,8.181564226106275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.5849609375,0.0,1904.181396484375,1895.4371337890625,0.0,3752.797119140625,0.9900054931640624,1.0,0.0,3.0,1.0,0.0
17926140,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9730839729309082,0.6683014035224915,0.6027113795280457,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.900278627872467,0.5399615168571472,0.5131855607032776,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.817125678062439,0.3990263342857361,0.2817758023738861,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8113842606544495,0.3902422189712524,0.3732067942619324,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6850451231002808,0.2319307476282119,1.0646153688430786,285.0150451660156,284.95001220703125,302.6312561035156,293.8631286621094,299.49176025390625,297.2279968261719,285.0160217285156,1.0,0.6520931720733643,0.5871765613555908,0.5871765613555908,1.0,1.0,-3.405130624771118,1.4246196746826172,1.980510950088501,0.6555827856063843,0.9503929018974304,0.9503929018974304,0.0,207.09304809570312,214.0,67071.0,0.0,3451.165283203125,1.0,278.4412536621094,282.9202575683594,296.8394470214844,301.1101379394531,293.1499938964844,293.1499938964844,278.1499938964844,31626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299570918083192,1.0,0.0,0.0,3.577142238616944,3.577164888381958,8.538187898921024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.427734375,0.0,1951.134765625,1895.4371337890625,0.0,3680.747802734375,1.0,1.0,0.0,3.0,1.0,0.0
17926200,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9730839729309082,0.6683014035224915,0.6027113795280457,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.900278627872467,0.5399615168571472,0.5131855607032776,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.817125678062439,0.3990263342857361,0.2817758023738861,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8113842606544495,0.3902422189712524,0.3732067942619324,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6850451231002808,0.2319307476282119,1.0646153688430786,285.0150451660156,284.95001220703125,302.6312561035156,293.8631286621094,299.49176025390625,297.2279968261719,285.0160217285156,1.0,0.6520931720733643,0.5871765613555908,0.5871765613555908,1.0,1.0,-3.405130624771118,1.4246196746826172,1.980510950088501,0.6555827856063843,0.9503929018974304,0.9503929018974304,0.0,207.09304809570312,214.0,67071.0,0.0,3451.165283203125,1.0,278.4412536621094,282.9202575683594,296.8394470214844,301.1101379394531,293.1499938964844,293.1499938964844,278.1499938964844,31626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299570918083192,1.0,0.0,0.0,3.577142238616944,3.577164888381958,8.538187898921024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.427734375,0.0,1951.134765625,1895.4371337890625,0.0,3680.747802734375,1.0,1.0,0.0,3.0,1.0,0.0
17926260,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9673513174057008,0.6640356779098511,0.5994711518287659,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8978350162506104,0.5422272682189941,0.5157098174095154,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8141006827354431,0.3990994095802307,0.282105952501297,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8084582090377808,0.3906145393848419,0.3738972246646881,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6818444728851318,0.2315677553415298,1.0642529726028442,284.8941955566406,284.95001220703125,302.672607421875,293.8973693847656,299.5006408691406,297.224609375,284.8961181640625,1.0,0.6538512110710144,0.5841258764266968,0.5841258764266968,1.0,1.0,-3.405070304870605,1.4205543994903564,1.98451578617096,0.651653528213501,0.8550208806991577,0.8550208806991577,0.0,210.50833129882807,217.0,67996.7265625,0.0,3470.896240234375,1.0,278.15771484375,282.77838134765625,296.9121398925781,301.3139953613281,293.1499938964844,293.1499938964844,278.45001220703125,37438.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359242916107178,1.0,0.0,0.0,3.514837741851806,3.5148606300354004,8.243351885539596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.4423828125,0.0,1919.2281494140625,1895.4371337890625,0.0,3735.32080078125,0.992655634880066,1.0,0.0,3.0,1.0,0.0
17926320,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9673513174057008,0.6640356779098511,0.5994711518287659,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8978350162506104,0.5422272682189941,0.5157098174095154,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8141006827354431,0.3990994095802307,0.282105952501297,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8084582090377808,0.3906145393848419,0.3738972246646881,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6818444728851318,0.2315677553415298,1.0642529726028442,284.8941955566406,284.95001220703125,302.672607421875,293.8973693847656,299.5006408691406,297.224609375,284.8961181640625,1.0,0.6538512110710144,0.5841258764266968,0.5841258764266968,1.0,1.0,-3.405070304870605,1.4205543994903564,1.98451578617096,0.651653528213501,0.8550208806991577,0.8550208806991577,0.0,210.50833129882807,217.0,67996.7265625,0.0,3470.896240234375,1.0,278.15771484375,282.77838134765625,296.9121398925781,301.3139953613281,293.1499938964844,293.1499938964844,278.45001220703125,37438.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359242916107178,1.0,0.0,0.0,3.514837741851806,3.5148606300354004,8.243351885539596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.4423828125,0.0,1919.2281494140625,1895.4371337890625,0.0,3735.32080078125,0.992655634880066,1.0,0.0,3.0,1.0,0.0
17926380,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9623110890388488,0.6612346768379211,0.5966431498527527,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8961136341094971,0.5452404618263245,0.518368661403656,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8116515278816223,0.3998125791549682,0.282501220703125,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8060880899429321,0.3915152847766876,0.3746462166309356,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6791738867759705,0.2315256297588348,1.063915491104126,285.0218811035156,284.95001220703125,302.71356201171875,293.9312438964844,299.51318359375,297.22784423828125,285.02276611328125,1.0,0.6555148959159851,0.5810751914978027,0.5810751914978027,1.0,1.0,-3.405827283859253,1.4168109893798828,1.98901629447937,0.6476284265518188,0.9615498185157776,0.9615498185157776,0.0,213.45849609375,220.0,67202.546875,0.0,3489.864990234375,1.0,278.44146728515625,282.9246520996094,296.9077453613281,301.18804931640625,293.1499938964844,293.1499938964844,278.1499938964844,31090.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281282424926758,1.0,0.0,0.0,3.5809459686279297,3.580968379974365,8.556355055588938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.0341796875,0.0,1951.2869873046875,1895.4371337890625,0.0,3663.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
17926440,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9623110890388488,0.6612346768379211,0.5966431498527527,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8961136341094971,0.5452404618263245,0.518368661403656,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8116515278816223,0.3998125791549682,0.282501220703125,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8060880899429321,0.3915152847766876,0.3746462166309356,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6791738867759705,0.2315256297588348,1.063915491104126,285.0218811035156,284.95001220703125,302.71356201171875,293.9312438964844,299.51318359375,297.22784423828125,285.02276611328125,1.0,0.6555148959159851,0.5810751914978027,0.5810751914978027,1.0,1.0,-3.405827283859253,1.4168109893798828,1.98901629447937,0.6476284265518188,0.9615498185157776,0.9615498185157776,0.0,213.45849609375,220.0,67202.546875,0.0,3489.864990234375,1.0,278.44146728515625,282.9246520996094,296.9077453613281,301.18804931640625,293.1499938964844,293.1499938964844,278.1499938964844,31090.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281282424926758,1.0,0.0,0.0,3.5809459686279297,3.580968379974365,8.556355055588938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.0341796875,0.0,1951.2869873046875,1895.4371337890625,0.0,3663.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
17926500,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.960009217262268,0.6593592762947083,0.5953701734542847,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8955050706863403,0.5465253591537476,0.5198208093643188,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8106542825698853,0.3999863862991333,0.2827866375446319,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.805128812789917,0.3918221890926361,0.3751282393932342,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6780909895896912,0.2314499914646148,1.0642105340957642,284.9079284667969,284.95001220703125,302.7338562011719,293.94793701171875,299.5182189941406,297.2276611328125,284.9031066894531,1.0,0.6564268469810486,0.5795498490333557,0.5795498490333557,1.0,1.0,-3.407325506210327,1.415388584136963,1.9919370412826536,0.6459258198738098,0.8925104141235352,0.8925104141235352,0.0,214.84991455078125,220.0,68278.375,0.0,3501.4951171875,1.0,278.1994934082031,282.7879638671875,296.9696960449219,301.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,33267.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327356815338136,1.0,0.0,0.0,3.5669538974761963,3.56697678565979,8.489620881846349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.4404296875,0.0,1952.782958984375,1895.4371337890625,0.0,3706.19091796875,1.0,1.0,0.0,3.0,1.0,0.0
17926560,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9567062258720398,0.6570553779602051,0.5935028791427612,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8941110372543335,0.5475139617919922,0.5209123492240906,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8089307546615601,0.3998872637748718,0.2828367352485657,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8034628033638,0.3918917775154114,0.375344842672348,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6763939261436462,0.2312026768922805,1.0637423992156982,284.89044189453125,284.95001220703125,302.7539978027344,293.96441650390625,299.5213928222656,297.224609375,284.8913879394531,1.0,0.6572062373161316,0.5780419707298279,0.5780419707298279,1.0,1.0,-3.4061548709869385,1.41279137134552,1.993363618850708,0.6436489820480347,0.8622130155563354,0.8622130155563354,0.0,216.65768432617188,223.0,68244.8046875,0.0,3509.25830078125,1.0,278.1576843261719,282.77117919921875,296.9803466796875,301.3978576660156,293.1499938964844,293.1499938964844,278.45001220703125,36809.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342268109321594,1.0,0.0,0.0,3.5343611240386963,3.53438401222229,8.33518299714342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.8349609375,0.0,1940.9783935546875,1895.4371337890625,0.0,3719.82275390625,0.9963069558143616,1.0,0.0,3.0,1.0,0.0
17926620,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.951603889465332,0.6543058156967163,0.5906873345375061,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8925702571868896,0.5505192279815674,0.5235413312911987,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8065639734268188,0.4005862772464752,0.2832083404064178,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8012272715568542,0.3927801549434662,0.3760666847229004,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6739234328269958,0.2311723679304123,1.0634270906448364,285.02850341796875,284.95001220703125,302.79376220703125,293.9966125488281,299.53302001953125,297.227783203125,285.0294494628906,1.0,0.6588252186775208,0.5750261545181274,0.5750261545181274,1.0,1.0,-3.406856298446656,1.4089107513427734,1.997945666313172,0.6394926905632019,0.9761102795600892,0.9761102795600892,0.0,219.54449462890625,226.0,67334.1015625,0.0,3527.742431640625,1.0,278.4412841796875,282.9289855957031,296.97344970703125,301.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,30415.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265454411506652,1.0,0.0,0.0,3.584168195724488,3.584190607070923,8.571761895836971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.4306640625,0.0,1949.18603515625,1895.4371337890625,0.0,3649.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
17926680,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.951603889465332,0.6543058156967163,0.5906873345375061,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8925702571868896,0.5505192279815674,0.5235413312911987,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8065639734268188,0.4005862772464752,0.2832083404064178,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8012272715568542,0.3927801549434662,0.3760666847229004,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6739234328269958,0.2311723679304123,1.0634270906448364,285.02850341796875,284.95001220703125,302.79376220703125,293.9966125488281,299.53302001953125,297.227783203125,285.0294494628906,1.0,0.6588252186775208,0.5750261545181274,0.5750261545181274,1.0,1.0,-3.406856298446656,1.4089107513427734,1.997945666313172,0.6394926905632019,0.9761102795600892,0.9761102795600892,0.0,219.54449462890625,226.0,67334.1015625,0.0,3527.742431640625,1.0,278.4412841796875,282.9289855957031,296.97344970703125,301.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,30415.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265454411506652,1.0,0.0,0.0,3.584168195724488,3.584190607070923,8.571761895836971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.4306640625,0.0,1949.18603515625,1895.4371337890625,0.0,3649.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
17926740,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9465917944908142,0.6505582928657532,0.5879467725753784,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.891022264957428,0.5526302456855774,0.5259361267089844,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8042547702789307,0.4006768763065338,0.2835531234741211,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7990856766700745,0.3931455314159393,0.3767497837543487,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.671652615070343,0.230909839272499,1.063469171524048,284.8902587890625,284.95001220703125,302.8296203613281,294.0251159667969,299.53985595703125,297.22509765625,284.8900756835937,1.0,0.6603947281837463,0.5722516179084778,0.5722516179084778,1.0,1.0,-3.4077370166778564,1.405343532562256,2.0023934841156006,0.6358521580696106,0.8783142566680908,0.8783142566680908,0.0,222.3839111328125,226.0,68472.625,0.0,3546.362060546875,1.0,278.1603698730469,282.7677917480469,297.0438842773437,301.4794616699219,293.1499938964844,293.1499938964844,278.1499938964844,35393.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689607143402,1.0,0.0,0.0,3.553086042404175,3.553108930587769,8.423735948781541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.830078125,0.0,1953.9267578125,1895.4371337890625,0.0,3705.76953125,1.0,1.0,0.0,3.0,1.0,0.0
17926800,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9460341334342957,0.6502084732055664,0.5876379609107971,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8907955884933472,0.5527905821800232,0.5260974168777466,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8039653897285461,0.400662362575531,0.2835521996021271,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7988157868385315,0.3931569457054138,0.3767736852169037,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6713815331459045,0.2308700829744339,1.063362956047058,284.88983154296875,284.95001220703125,302.83270263671875,294.02752685546875,299.540283203125,297.2246398925781,284.8897705078125,1.0,0.66051185131073,0.572010338306427,0.572010338306427,1.0,1.0,-3.4074597358703613,1.404875874519348,2.002583742141724,0.6354500651359558,0.8748401999473572,0.8748401999473572,0.0,222.6793365478516,229.0,68469.625,0.0,3547.42529296875,1.0,278.1576538085937,282.7671813964844,297.0438842773437,301.4748840332031,293.1499938964844,293.1499938964844,278.45001220703125,35739.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932725727558136,1.0,0.0,0.0,3.550818681716919,3.5508415699005127,8.41298799514334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.224609375,0.0,1954.1060791015625,1895.4371337890625,0.0,3706.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
17926860,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9408761858940125,0.6475111246109009,0.5848429799079895,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8893421292304993,0.5557787418365479,0.528692364692688,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8016427159309387,0.4013441801071167,0.2839016914367676,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7966697812080383,0.3940283358097076,0.3774683177471161,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6690319180488586,0.2308408319950103,1.0630301237106323,285.0332336425781,284.95001220703125,302.8707580566406,294.0568542480469,299.5508728027344,297.22772216796875,285.0339660644531,1.0,0.662115752696991,0.569079577922821,0.569079577922821,1.0,1.0,-3.408064126968384,1.4009090662002563,2.007155179977417,0.6312428712844849,0.9924357533454896,0.9924357533454896,0.0,225.5714569091797,232.0,67458.046875,0.0,3565.7255859375,1.0,278.4423217773437,282.931396484375,297.03338623046875,301.33416748046875,293.1499938964844,293.1499938964844,278.1499938964844,29728.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251319766044616,1.0,0.0,0.0,3.5899550914764404,3.589977264404297,8.59946283071622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.2509765625,0.0,1950.710205078125,1895.4371337890625,0.0,3636.441650390625,1.0,1.0,0.0,3.0,1.0,0.0
17926920,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9408761858940125,0.6475111246109009,0.5848429799079895,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8893421292304993,0.5557787418365479,0.528692364692688,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8016427159309387,0.4013441801071167,0.2839016914367676,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7966697812080383,0.3940283358097076,0.3774683177471161,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6690319180488586,0.2308408319950103,1.0630301237106323,285.0332336425781,284.95001220703125,302.8707580566406,294.0568542480469,299.5508728027344,297.22772216796875,285.0339660644531,1.0,0.662115752696991,0.569079577922821,0.569079577922821,1.0,1.0,-3.408064126968384,1.4009090662002563,2.007155179977417,0.6312428712844849,0.9924357533454896,0.9924357533454896,0.0,225.5714569091797,232.0,67458.046875,0.0,3565.7255859375,1.0,278.4423217773437,282.931396484375,297.03338623046875,301.33416748046875,293.1499938964844,293.1499938964844,278.1499938964844,29728.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251319766044616,1.0,0.0,0.0,3.5899550914764404,3.589977264404297,8.59946283071622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.2509765625,0.0,1950.710205078125,1895.4371337890625,0.0,3636.441650390625,1.0,1.0,0.0,3.0,1.0,0.0
17926980,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.935419499874115,0.6435095071792603,0.5818971395492554,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8877466320991516,0.558046281337738,0.5312596559524536,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7992172241210938,0.4014234840869903,0.2842553257942199,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7944332361221313,0.3944056630134582,0.3781840205192566,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6666851043701172,0.2305549830198288,1.0630524158477783,284.8911437988281,284.95001220703125,302.90771484375,294.0842590332031,299.5570983886719,297.2246398925781,284.8909912109375,1.0,0.6638098955154419,0.5661488771438599,0.5661488771438599,1.0,1.0,-3.4089322090148926,1.3969517946243286,2.011980533599853,0.6272488832473755,0.8913780450820923,0.8913780450820923,0.0,228.66973876953125,235.0,68618.1796875,0.0,3585.840087890625,1.0,278.1575927734375,282.76617431640625,297.1011962890625,301.5433349609375,293.1499938964844,293.1499938964844,278.45001220703125,34424.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314366579055786,1.0,0.0,0.0,3.559410333633423,3.5594332218170166,8.453750410808425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.619140625,0.0,1953.4150390625,1895.4371337890625,0.0,3694.302734375,1.0,1.0,0.0,3.0,1.0,0.0
17927040,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.935419499874115,0.6435095071792603,0.5818971395492554,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8877466320991516,0.558046281337738,0.5312596559524536,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7992172241210938,0.4014234840869903,0.2842553257942199,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7944332361221313,0.3944056630134582,0.3781840205192566,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6666851043701172,0.2305549830198288,1.0630524158477783,284.8911437988281,284.95001220703125,302.90771484375,294.0842590332031,299.5570983886719,297.2246398925781,284.8909912109375,1.0,0.6638098955154419,0.5661488771438599,0.5661488771438599,1.0,1.0,-3.4089322090148926,1.3969517946243286,2.011980533599853,0.6272488832473755,0.8913780450820923,0.8913780450820923,0.0,228.66973876953125,235.0,68618.1796875,0.0,3585.840087890625,1.0,278.1575927734375,282.76617431640625,297.1011962890625,301.5433349609375,293.1499938964844,293.1499938964844,278.45001220703125,34424.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314366579055786,1.0,0.0,0.0,3.559410333633423,3.5594332218170166,8.453750410808425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.619140625,0.0,1953.4150390625,1895.4371337890625,0.0,3694.302734375,1.0,1.0,0.0,3.0,1.0,0.0
17927100,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9323278665542604,0.641948401927948,0.5802050828933716,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.88666170835495,0.5593695640563965,0.5323526859283447,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7977195382118225,0.4016101062297821,0.2843005359172821,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7930445075035095,0.3947070837020874,0.3783845603466034,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6652607321739197,0.2304503619670868,1.0624969005584717,285.0067749023437,284.95001220703125,302.92578125,294.0971374511719,299.5608215332031,297.2245483398437,285.0116577148437,1.0,0.6645476818084717,0.5646834969520569,0.5646834969520569,1.0,1.0,-3.407834053039551,1.394290804862976,2.013543128967285,0.6247955560684204,0.9665111899375916,0.9665111899375916,0.0,230.34738159179688,235.0,67624.4140625,0.0,3593.00439453125,1.0,278.3999328613281,282.9028015136719,297.0692138671875,301.3447265625,293.1499938964844,293.1499938964844,278.45001220703125,31504.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262393116950988,1.0,0.0,0.0,3.578423261642456,3.578445672988892,8.544304250790447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.71875,0.0,1951.77685546875,1895.4371337890625,0.0,3646.623046875,1.0,1.0,0.0,3.0,1.0,0.0
17927160,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9303309321403505,0.6408776640892029,0.5791526436805725,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8863834142684937,0.5610215067863464,0.5338343977928162,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7969905734062195,0.4020951688289642,0.2845942378044128,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7923837900161743,0.3952667117118835,0.3788648843765259,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.664461612701416,0.2305321246385574,1.0627436637878418,285.0373840332031,284.95001220703125,302.9435119628906,294.1094665527344,299.5663757324219,297.2276611328125,285.0382385253906,1.0,0.6654156446456909,0.5632505416870117,0.5632505416870117,1.0,1.0,-3.40957260131836,1.3928911685943604,2.016681432723999,0.6229674220085144,1.0,1.0,0.0,231.56922912597656,238.0,67558.6953125,0.0,3604.28466796875,1.0,278.44244384765625,282.9335632324219,297.0863647460937,301.3957824707031,293.1499938964844,293.1499938964844,278.1499938964844,29192.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239848256111144,1.0,0.0,0.0,3.593428373336792,3.5934505462646484,8.616110562797985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.607421875,0.0,1950.378173828125,1895.4371337890625,0.0,3625.88623046875,1.0,1.0,0.0,3.0,1.0,0.0
17927220,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.92504620552063,0.6369674801826477,0.5762878060340881,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.884905219078064,0.5632734298706055,0.5363929271697998,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7946891188621521,0.4021684825420379,0.2849463522434234,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.790269672870636,0.3956368565559387,0.3795765936374664,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6622616648674011,0.2302564233541488,1.062814712524414,284.8927917480469,284.95001220703125,302.9779968261719,294.13214111328125,299.5712890625,297.2245483398437,284.89227294921875,1.0,0.6671172380447388,0.5603846311569214,0.5603846311569214,1.0,1.0,-3.4105796813964844,1.38893461227417,2.0216453075408936,0.6189705729484558,0.907948911190033,0.907948911190033,0.0,234.6617889404297,241.0,68733.1875,0.0,3624.717529296875,1.0,278.15869140625,282.7655334472656,297.1491394042969,301.6004943847656,293.1499938964844,293.1499938964844,278.1499938964844,33235.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930365025997162,1.0,0.0,0.0,3.5671591758728027,3.5671818256378174,8.490598020216567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.3017578125,0.0,1952.7655029296875,1895.4371337890625,0.0,3684.486572265625,1.0,1.0,0.0,3.0,1.0,0.0
17927280,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.92504620552063,0.6369674801826477,0.5762878060340881,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.884905219078064,0.5632734298706055,0.5363929271697998,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7946891188621521,0.4021684825420379,0.2849463522434234,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.790269672870636,0.3956368565559387,0.3795765936374664,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6622616648674011,0.2302564233541488,1.062814712524414,284.8927917480469,284.95001220703125,302.9779968261719,294.13214111328125,299.5712890625,297.2245483398437,284.89227294921875,1.0,0.6671172380447388,0.5603846311569214,0.5603846311569214,1.0,1.0,-3.4105796813964844,1.38893461227417,2.0216453075408936,0.6189705729484558,0.907948911190033,0.907948911190033,0.0,234.6617889404297,241.0,68733.1875,0.0,3624.717529296875,1.0,278.15869140625,282.7655334472656,297.1491394042969,301.6004943847656,293.1499938964844,293.1499938964844,278.1499938964844,33235.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930365025997162,1.0,0.0,0.0,3.5671591758728027,3.5671818256378174,8.490598020216567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.3017578125,0.0,1952.7655029296875,1895.4371337890625,0.0,3684.486572265625,1.0,1.0,0.0,3.0,1.0,0.0
17927340,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9190264344215392,0.6332229375839233,0.5729097723960876,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8827753663063049,0.5654536485671997,0.5384852886199951,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7917364835739136,0.402138739824295,0.2849763333797455,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7875415682792664,0.3958983421325683,0.3799054026603699,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6594977378845215,0.2298426330089569,1.0615090131759644,284.8984069824219,284.95001220703125,303.01104736328125,294.1520080566406,299.574951171875,297.22088623046875,284.89898681640625,1.0,0.6685305237770081,0.557518720626831,0.557518720626831,1.0,1.0,-3.4078924655914307,1.3833208084106443,2.024571657180786,0.6139991283416748,0.8744831681251526,0.8744831681251526,0.0,238.0572967529297,244.0,68612.390625,0.0,3638.072998046875,1.0,278.1498718261719,282.7715759277344,297.1494445800781,301.56939697265625,293.1499938964844,293.1499938964844,278.45001220703125,35935.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295045137405396,1.0,0.0,0.0,3.5472748279571533,3.547297716140747,8.39620327042212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.974609375,0.0,1950.9234619140625,1895.4371337890625,0.0,3676.598388671875,0.9996088147163392,1.0,0.0,3.0,1.0,0.0
17927400,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9190264344215392,0.6332229375839233,0.5729097723960876,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8827753663063049,0.5654536485671997,0.5384852886199951,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7917364835739136,0.402138739824295,0.2849763333797455,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7875415682792664,0.3958983421325683,0.3799054026603699,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6594977378845215,0.2298426330089569,1.0615090131759644,284.8984069824219,284.95001220703125,303.01104736328125,294.1520080566406,299.574951171875,297.22088623046875,284.89898681640625,1.0,0.6685305237770081,0.557518720626831,0.557518720626831,1.0,1.0,-3.4078924655914307,1.3833208084106443,2.024571657180786,0.6139991283416748,0.8744831681251526,0.8744831681251526,0.0,238.0572967529297,244.0,68612.390625,0.0,3638.072998046875,1.0,278.1498718261719,282.7715759277344,297.1494445800781,301.56939697265625,293.1499938964844,293.1499938964844,278.45001220703125,35935.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295045137405396,1.0,0.0,0.0,3.5472748279571533,3.547297716140747,8.39620327042212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.974609375,0.0,1950.9234619140625,1895.4371337890625,0.0,3676.598388671875,0.9996088147163392,1.0,0.0,3.0,1.0,0.0
17927460,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9151461720466614,0.6311050057411194,0.5707339644432068,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8821744918823242,0.5686706304550171,0.5413125157356262,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7902491688728333,0.4030321538448334,0.2854764759540558,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7861981391906738,0.3969433605670929,0.3807612061500549,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6579146385192871,0.2299577593803405,1.0617119073867798,285.0437927246094,284.95001220703125,303.04248046875,294.1687316894531,299.58367919921875,297.2265319824219,285.04443359375,1.0,0.6701683402061462,0.5547017455101013,0.5547017455101013,1.0,1.0,-3.41054105758667,1.3800256252288818,2.030515432357788,0.6100671291351318,1.0,1.0,0.0,240.5362243652344,247.0,67593.65625,0.0,3658.90283203125,1.0,278.442138671875,282.9374084472656,297.1443786621094,301.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,29465.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922016143798828,1.0,0.0,0.0,3.592327356338501,3.5923495292663574,8.610831514488382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.318359375,0.0,1951.5250244140625,1895.4371337890625,0.0,3607.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17927520,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9151461720466614,0.6311050057411194,0.5707339644432068,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8821744918823242,0.5686706304550171,0.5413125157356262,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7902491688728333,0.4030321538448334,0.2854764759540558,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7861981391906738,0.3969433605670929,0.3807612061500549,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6579146385192871,0.2299577593803405,1.0617119073867798,285.0437927246094,284.95001220703125,303.04248046875,294.1687316894531,299.58367919921875,297.2265319824219,285.04443359375,1.0,0.6701683402061462,0.5547017455101013,0.5547017455101013,1.0,1.0,-3.41054105758667,1.3800256252288818,2.030515432357788,0.6100671291351318,1.0,1.0,0.0,240.5362243652344,247.0,67593.65625,0.0,3658.90283203125,1.0,278.442138671875,282.9374084472656,297.1443786621094,301.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,29465.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922016143798828,1.0,0.0,0.0,3.592327356338501,3.5923495292663574,8.610831514488382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.318359375,0.0,1951.5250244140625,1895.4371337890625,0.0,3607.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17927580,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9105554223060608,0.6274155378341675,0.5680940747261047,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8810078501701355,0.5709712505340576,0.543944776058197,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7882809042930603,0.4031739234924316,0.2858944535255432,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.784403920173645,0.3973729014396667,0.3815461993217468,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6560611724853516,0.2297596633434295,1.0621628761291504,284.8981628417969,284.95001220703125,303.0722351074219,294.1820373535156,299.5867004394531,297.2242431640625,284.8978271484375,1.0,0.6719347834587097,0.5518847703933716,0.5518847703933716,1.0,1.0,-3.4125325679779053,1.3763420581817627,2.0361905097961426,0.6061494946479797,0.902943193912506,0.902943193912506,0.0,243.53721618652344,250.0,68751.0703125,0.0,3681.19921875,1.0,278.1575927734375,282.7684020996094,297.2018127441406,301.65740966796875,293.1499938964844,293.1499938964844,278.1499938964844,33588.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289997220039368,1.0,0.0,0.0,3.5648627281188965,3.5648856163024902,8.479669872940576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.751953125,0.0,1952.9605712890625,1895.4371337890625,0.0,3671.96923828125,1.0,1.0,0.0,3.0,1.0,0.0
17927640,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9105554223060608,0.6274155378341675,0.5680940747261047,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8810078501701355,0.5709712505340576,0.543944776058197,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7882809042930603,0.4031739234924316,0.2858944535255432,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.784403920173645,0.3973729014396667,0.3815461993217468,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6560611724853516,0.2297596633434295,1.0621628761291504,284.8981628417969,284.95001220703125,303.0722351074219,294.1820373535156,299.5867004394531,297.2242431640625,284.8978271484375,1.0,0.6719347834587097,0.5518847703933716,0.5518847703933716,1.0,1.0,-3.4125325679779053,1.3763420581817627,2.0361905097961426,0.6061494946479797,0.902943193912506,0.902943193912506,0.0,243.53721618652344,250.0,68751.0703125,0.0,3681.19921875,1.0,278.1575927734375,282.7684020996094,297.2018127441406,301.65740966796875,293.1499938964844,293.1499938964844,278.1499938964844,33588.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289997220039368,1.0,0.0,0.0,3.5648627281188965,3.5648856163024902,8.479669872940576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.751953125,0.0,1952.9605712890625,1895.4371337890625,0.0,3671.96923828125,1.0,1.0,0.0,3.0,1.0,0.0
17927700,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9077450037002563,0.6255348920822144,0.5663971900939941,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.879936933517456,0.5720130205154419,0.5449541807174683,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7868155241012573,0.4031239748001098,0.2858939468860626,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7830564975738525,0.3974790275096893,0.3816986083984375,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6547407507896423,0.2295580059289932,1.0615928173065186,284.8982849121094,284.95001220703125,303.0864562988281,294.1872863769531,299.5871276855469,297.2220458984375,284.8984680175781,1.0,0.6726733446121216,0.5504762530326843,0.5504762530326843,1.0,1.0,-3.4112021923065186,1.373481035232544,2.0377211570739746,0.603614866733551,0.8855945467948914,0.8855945467948914,0.0,245.30682373046875,250.0,68692.2421875,0.0,3688.312255859375,1.0,278.1515197753906,282.7685852050781,297.1943359375,301.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,34997.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289326071739196,1.0,0.0,0.0,3.5556702613830566,3.5556931495666504,8.435993663624686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.15234375,0.0,1953.7197265625,1895.4371337890625,0.0,3671.353759765625,1.0,1.0,0.0,3.0,1.0,0.0
17927760,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9052914977073668,0.623842716217041,0.5648806691169739,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8790813088417053,0.5731529593467712,0.5460456013679504,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7855494618415833,0.4031578302383423,0.2859395742416382,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7818970084190369,0.3976524174213409,0.3818984925746918,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6535667777061462,0.2293930202722549,1.061091065406799,284.9029235839844,284.95001220703125,303.10015869140625,294.19158935546875,299.5880432128906,297.2208557128906,284.9034118652344,1.0,0.6734017729759216,0.549103856086731,0.549103856086731,1.0,1.0,-3.410381555557251,1.3708786964416504,2.0395028591156006,0.6012142896652222,0.8723708391189575,0.8723708391189575,0.0,246.9250946044922,253.0,68608.046875,0.0,3695.770263671875,1.0,278.150390625,282.7734680175781,297.19207763671875,301.61676025390625,293.1499938964844,293.1499938964844,278.45001220703125,36125.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285101294517516,1.0,0.0,0.0,3.546100616455078,3.546123743057251,8.390646257794288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.6171875,0.0,1951.1246337890625,1895.4371337890625,0.0,3667.477294921875,0.9992039799690248,1.0,0.0,3.0,1.0,0.0
