time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927820,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9019398093223572,0.6218134760856628,0.5627996921539307,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8785274624824524,0.5763351917266846,0.5488500595092773,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7841364741325378,0.4040263295173645,0.2864309251308441,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7806301116943359,0.3986810743808746,0.3827494084835052,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6521088480949402,0.2295253872871399,1.0614205598831177,285.0442199707031,284.95001220703125,303.1261291503906,294.1970520019531,299.5941162109375,297.22637939453125,285.045166015625,1.0,0.6750797033309937,0.546359121799469,0.546359121799469,1.0,1.0,-3.413252830505371,1.367572784423828,2.045680046081543,0.597215473651886,0.9976450204849244,0.9976450204849244,0.0,249.45263671875,256.0,67567.1484375,0.0,3717.483154296875,1.0,278.44110107421875,282.9355773925781,297.1757202148437,301.4884338378906,293.1499938964844,293.1499938964844,278.1499938964844,29582.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921553671360016,1.0,0.0,0.0,3.59094762802124,3.590970039367676,8.604218919572304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.357421875,0.0,1950.6873779296875,1895.4371337890625,0.0,3603.489501953125,1.0,1.0,0.0,3.0,1.0,0.0
17927880,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9019398093223572,0.6218134760856628,0.5627996921539307,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8785274624824524,0.5763351917266846,0.5488500595092773,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7841364741325378,0.4040263295173645,0.2864309251308441,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7806301116943359,0.3986810743808746,0.3827494084835052,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6521088480949402,0.2295253872871399,1.0614205598831177,285.0442199707031,284.95001220703125,303.1261291503906,294.1970520019531,299.5941162109375,297.22637939453125,285.045166015625,1.0,0.6750797033309937,0.546359121799469,0.546359121799469,1.0,1.0,-3.413252830505371,1.367572784423828,2.045680046081543,0.597215473651886,0.9976450204849244,0.9976450204849244,0.0,249.45263671875,256.0,67567.1484375,0.0,3717.483154296875,1.0,278.44110107421875,282.9355773925781,297.1757202148437,301.4884338378906,293.1499938964844,293.1499938964844,278.1499938964844,29582.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921553671360016,1.0,0.0,0.0,3.59094762802124,3.590970039367676,8.604218919572304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.357421875,0.0,1950.6873779296875,1895.4371337890625,0.0,3603.489501953125,1.0,1.0,0.0,3.0,1.0,0.0
17927940,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8979199528694153,0.6182376146316528,0.5602447390556335,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.877406120300293,0.5785759687423706,0.551427960395813,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7822409272193909,0.404132068157196,0.2868228256702423,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.77890944480896,0.399078220129013,0.3835049569606781,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6503716707229614,0.2293287366628646,1.0618878602981567,284.8978271484375,284.95001220703125,303.1499938964844,294.1981506347656,299.5941772460937,297.2237854003906,284.8974304199219,1.0,0.6768593192100525,0.543614387512207,0.543614387512207,1.0,1.0,-3.415233850479126,1.363783836364746,2.05145001411438,0.5931708216667175,0.900136411190033,0.900136411190033,0.0,252.50587463378903,259.0,68684.6015625,0.0,3740.10986328125,1.0,278.1575622558594,282.7657165527344,297.2197570800781,301.675537109375,293.1499938964844,293.1499938964844,278.1499938964844,33800.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288529753684998,1.0,0.0,0.0,3.563481569290161,3.563504457473755,8.473099910588644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.2763671875,0.0,1953.076904296875,1895.4371337890625,0.0,3670.623046875,1.0,1.0,0.0,3.0,1.0,0.0
17928000,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8979199528694153,0.6182376146316528,0.5602447390556335,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.877406120300293,0.5785759687423706,0.551427960395813,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7822409272193909,0.404132068157196,0.2868228256702423,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.77890944480896,0.399078220129013,0.3835049569606781,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6503716707229614,0.2293287366628646,1.0618878602981567,284.8978271484375,284.95001220703125,303.1499938964844,294.1981506347656,299.5941772460937,297.2237854003906,284.8974304199219,1.0,0.6768593192100525,0.543614387512207,0.543614387512207,1.0,1.0,-3.415233850479126,1.363783836364746,2.05145001411438,0.5931708216667175,0.900136411190033,0.900136411190033,0.0,252.50587463378903,259.0,68684.6015625,0.0,3740.10986328125,1.0,278.1575622558594,282.7657165527344,297.2197570800781,301.675537109375,293.1499938964844,293.1499938964844,278.1499938964844,33800.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288529753684998,1.0,0.0,0.0,3.563481569290161,3.563504457473755,8.473099910588644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.2763671875,0.0,1953.076904296875,1895.4371337890625,0.0,3670.623046875,1.0,1.0,0.0,3.0,1.0,0.0
17928060,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8903838992118835,0.612890362739563,0.5559070110321045,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.872792661190033,0.578657329082489,0.5520808696746826,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7768537998199463,0.4020531177520752,0.2858156263828277,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7737205624580383,0.3972156643867492,0.3823836743831634,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6451086401939392,0.226706713438034,1.0534971952438354,284.8940734863281,284.95001220703125,303.1726989746094,294.1953430175781,299.58026123046875,297.200439453125,284.8946533203125,1.0,0.6773668527603149,0.5409089922904968,0.5409089922904968,1.0,1.0,-3.3981707096099854,1.3518733978271484,2.046297311782837,0.5853398442268372,0.8596068620681763,0.8596068620681763,0.0,257.77197265625,262.0,68155.2109375,0.0,3729.3515625,1.0,278.15045166015625,282.7687683105469,297.1953430175781,301.6031494140625,293.1499938964844,293.1499938964844,278.45001220703125,36925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282677173614502,1.0,0.0,0.0,3.525590419769287,3.525613307952881,8.293865789710253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.2958984375,0.0,1929.5281982421875,1895.4371337890625,0.0,3665.2529296875,0.9948173761367798,1.0,0.0,3.0,1.0,0.0
17928120,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8903838992118835,0.612890362739563,0.5559070110321045,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.872792661190033,0.578657329082489,0.5520808696746826,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7768537998199463,0.4020531177520752,0.2858156263828277,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7737205624580383,0.3972156643867492,0.3823836743831634,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6451086401939392,0.226706713438034,1.0534971952438354,284.8940734863281,284.95001220703125,303.1726989746094,294.1953430175781,299.58026123046875,297.200439453125,284.8946533203125,1.0,0.6773668527603149,0.5409089922904968,0.5409089922904968,1.0,1.0,-3.3981707096099854,1.3518733978271484,2.046297311782837,0.5853398442268372,0.8596068620681763,0.8596068620681763,0.0,257.77197265625,262.0,68155.2109375,0.0,3729.3515625,1.0,278.15045166015625,282.7687683105469,297.1953430175781,301.6031494140625,293.1499938964844,293.1499938964844,278.45001220703125,36925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282677173614502,1.0,0.0,0.0,3.525590419769287,3.525613307952881,8.293865789710253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.2958984375,0.0,1929.5281982421875,1895.4371337890625,0.0,3665.2529296875,0.9948173761367798,1.0,0.0,3.0,1.0,0.0
17928180,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8855613470077515,0.6098638772964478,0.5528805255889893,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8705309629440308,0.5805166363716125,0.5535666942596436,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7737263441085815,0.4016985893249511,0.2853851914405823,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7706588506698608,0.3968839943408966,0.3818646371364593,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6415712833404541,0.2253210097551345,1.0465776920318604,285.01025390625,284.95001220703125,303.1951904296875,294.189453125,299.5775451660156,297.1955871582031,285.0105895996094,1.0,0.6777035593986511,0.5382035374641418,0.5382035374641418,1.0,1.0,-3.386837244033813,1.3424124717712402,2.0444250106811523,0.5782578587532043,0.9542534351348876,0.9542534351348876,0.0,261.0886535644531,265.0,66944.2890625,0.0,3721.21923828125,1.0,278.4410705566406,282.9109802246094,297.1653747558594,301.44598388671875,293.1499938964844,293.1499938964844,278.1499938964844,31326.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206733107566832,1.0,0.0,0.0,3.5781917572021484,3.578214168548584,8.543198646293604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6826171875,0.0,1949.64208984375,1895.4371337890625,0.0,3595.37109375,1.0,1.0,0.0,3.0,1.0,0.0
17928240,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8855613470077515,0.6098638772964478,0.5528805255889893,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8705309629440308,0.5805166363716125,0.5535666942596436,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7737263441085815,0.4016985893249511,0.2853851914405823,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7706588506698608,0.3968839943408966,0.3818646371364593,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6415712833404541,0.2253210097551345,1.0465776920318604,285.01025390625,284.95001220703125,303.1951904296875,294.189453125,299.5775451660156,297.1955871582031,285.0105895996094,1.0,0.6777035593986511,0.5382035374641418,0.5382035374641418,1.0,1.0,-3.386837244033813,1.3424124717712402,2.0444250106811523,0.5782578587532043,0.9542534351348876,0.9542534351348876,0.0,261.0886535644531,265.0,66944.2890625,0.0,3721.21923828125,1.0,278.4410705566406,282.9109802246094,297.1653747558594,301.44598388671875,293.1499938964844,293.1499938964844,278.1499938964844,31326.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206733107566832,1.0,0.0,0.0,3.5781917572021484,3.578214168548584,8.543198646293604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6826171875,0.0,1949.64208984375,1895.4371337890625,0.0,3595.37109375,1.0,1.0,0.0,3.0,1.0,0.0
17928300,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8836948275566101,0.6079797148704529,0.5515674948692322,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8699439167976379,0.5813160538673401,0.5545572638511658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7727291584014893,0.4014796018600464,0.2853793501853943,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7696829438209534,0.3967192471027374,0.3818749189376831,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6403751969337463,0.2247561067342758,1.0444687604904177,284.8883056640625,284.95001220703125,303.20635986328125,294.1854248046875,299.5760803222656,297.1929931640625,284.88311767578125,1.0,0.6780084371566772,0.5368508100509644,0.5368508100509644,1.0,1.0,-3.3839216232299805,1.3388186693191528,2.045102834701538,0.5753660202026367,0.8745702505111694,0.8745702505111694,0.0,262.38055419921875,265.0,67858.15625,0.0,3721.6640625,1.0,278.19952392578125,282.7687683105469,297.2081604003906,301.65386962890625,293.1499938964844,293.1499938964844,278.1499938964844,34323.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254663586616516,1.0,0.0,0.0,3.5600662231445312,3.560089111328125,8.456865998596186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.51171875,0.0,1953.3602294921875,1895.4371337890625,0.0,3639.517333984375,1.0,1.0,0.0,3.0,1.0,0.0
17928360,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8812175393104553,0.6057636141777039,0.5497242212295532,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8688617944717407,0.5818760991096497,0.5552073121070862,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7712712287902832,0.4010572731494903,0.285174697637558,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7682885527610779,0.396390438079834,0.3816753327846527,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6388940215110779,0.2241126596927642,1.042002558708191,284.8819885253906,284.95001220703125,303.2174987792969,294.1806945800781,299.5738525390625,297.1883239746094,284.88433837890625,1.0,0.6782364249229431,0.5357321500778198,0.5357321500778198,1.0,1.0,-3.3790371417999268,1.3347607851028442,2.044276237487793,0.5724540948867798,0.8459705114364624,0.8459705114364624,0.0,264.0074768066406,268.0,67504.90625,0.0,3719.292724609375,1.0,278.1583251953125,282.76690673828125,297.1965637207031,301.58905029296875,293.1499938964844,293.1499938964844,278.45001220703125,38070.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269556403160096,1.0,0.0,0.0,3.497886657714844,3.497909545898437,8.164033147295413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.234375,0.0,1901.35302734375,1895.4371337890625,0.0,3653.205322265625,0.989205241203308,1.0,0.0,3.0,1.0,0.0
17928420,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.877672016620636,0.6031033992767334,0.5470564365386963,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8678494691848755,0.5841630101203918,0.5571587681770325,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7694521546363831,0.4012087285518646,0.2851657569408417,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7665443420410156,0.3966022729873657,0.3817495703697204,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6368257999420166,0.2234400063753128,1.0386595726013184,284.9903259277344,284.95001220703125,303.2396240234375,294.1693115234375,299.5763244628906,297.1899719238281,284.9914245605469,1.0,0.6789356470108032,0.5334948301315308,0.5334948301315308,1.0,1.0,-3.374222993850708,1.3287932872772217,2.0454297065734863,0.5674695372581482,0.927235782146454,0.927235782146454,0.0,266.4552307128906,271.0,66557.8203125,0.0,3721.8466796875,1.0,278.441162109375,282.89605712890625,297.1494445800781,301.4081420898437,293.1499938964844,293.1499938964844,278.1499938964844,32805.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197991490364076,1.0,0.0,0.0,3.568957567214966,3.5689802169799805,8.499161481267947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.61328125,0.0,1951.0682373046875,1895.4371337890625,0.0,3587.304443359375,1.0,1.0,0.0,3.0,1.0,0.0
17928480,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.877672016620636,0.6031033992767334,0.5470564365386963,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8678494691848755,0.5841630101203918,0.5571587681770325,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7694521546363831,0.4012087285518646,0.2851657569408417,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7665443420410156,0.3966022729873657,0.3817495703697204,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6368257999420166,0.2234400063753128,1.0386595726013184,284.9903259277344,284.95001220703125,303.2396240234375,294.1693115234375,299.5763244628906,297.1899719238281,284.9914245605469,1.0,0.6789356470108032,0.5334948301315308,0.5334948301315308,1.0,1.0,-3.374222993850708,1.3287932872772217,2.0454297065734863,0.5674695372581482,0.927235782146454,0.927235782146454,0.0,266.4552307128906,271.0,66557.8203125,0.0,3721.8466796875,1.0,278.441162109375,282.89605712890625,297.1494445800781,301.4081420898437,293.1499938964844,293.1499938964844,278.1499938964844,32805.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197991490364076,1.0,0.0,0.0,3.568957567214966,3.5689802169799805,8.499161481267947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.61328125,0.0,1951.0682373046875,1895.4371337890625,0.0,3587.304443359375,1.0,1.0,0.0,3.0,1.0,0.0
17928540,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8737600445747375,0.5993545055389404,0.5441232919692993,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8665372729301453,0.5857679843902588,0.5589954257011414,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7674041986465454,0.4008371233940124,0.285127580165863,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7645999789237976,0.3963937759399414,0.381824791431427,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6347332000732422,0.2226221561431884,1.0359623432159424,284.8970642089844,284.95001220703125,303.2615661621094,294.15545654296875,299.5751953125,297.1861877441406,284.8983764648437,1.0,0.6798252463340759,0.5312575697898865,0.5312575697898865,1.0,1.0,-3.369711637496948,1.3228940963745115,2.0468175411224365,0.5626913905143738,0.8377611637115479,0.8377611637115479,0.0,269.28936767578125,274.0,66983.4375,0.0,3727.320068359375,1.0,278.1584777832031,282.7831115722656,297.170654296875,301.5287475585937,293.1499938964844,293.1499938964844,278.45001220703125,38641.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260463118553162,1.0,0.0,0.0,3.4610421657562256,3.46106481552124,7.992949804247473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.44140625,0.0,1855.234619140625,1895.4371337890625,0.0,3644.849365234375,0.981347680091858,1.0,0.0,3.0,1.0,0.0
17928600,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8737600445747375,0.5993545055389404,0.5441232919692993,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8665372729301453,0.5857679843902588,0.5589954257011414,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7674041986465454,0.4008371233940124,0.285127580165863,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7645999789237976,0.3963937759399414,0.381824791431427,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6347332000732422,0.2226221561431884,1.0359623432159424,284.8970642089844,284.95001220703125,303.2615661621094,294.15545654296875,299.5751953125,297.1861877441406,284.8983764648437,1.0,0.6798252463340759,0.5312575697898865,0.5312575697898865,1.0,1.0,-3.369711637496948,1.3228940963745115,2.0468175411224365,0.5626913905143738,0.8377611637115479,0.8377611637115479,0.0,269.28936767578125,274.0,66983.4375,0.0,3727.320068359375,1.0,278.1584777832031,282.7831115722656,297.170654296875,301.5287475585937,293.1499938964844,293.1499938964844,278.45001220703125,38641.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260463118553162,1.0,0.0,0.0,3.4610421657562256,3.46106481552124,7.992949804247473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.44140625,0.0,1855.234619140625,1895.4371337890625,0.0,3644.849365234375,0.981347680091858,1.0,0.0,3.0,1.0,0.0
17928660,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8705605864524841,0.5969492197036743,0.5417779684066772,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8657581806182861,0.588215708732605,0.5611650347709656,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7658717632293701,0.401181697845459,0.2852943539619446,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7631320953369141,0.3967862725257873,0.3821235597133636,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6330377459526062,0.2221993058919906,1.0339607000350952,284.9815368652344,284.95001220703125,303.2833251953125,294.139404296875,299.5783386230469,297.1899719238281,284.9811706542969,1.0,0.6808696985244751,0.5289173126220703,0.5289173126220703,1.0,1.0,-3.3676443099975586,1.3178255558013916,2.049818754196167,0.5580143928527832,0.9073258638381958,0.9073258638381958,0.0,271.7745666503906,277.0,66259.6796875,0.0,3736.6708984375,1.0,278.4408874511719,282.8868713378906,297.1210327148437,301.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,33775.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190894365310668,1.0,0.0,0.0,3.561708211898804,3.561731100082397,8.464668894703209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.9384765625,0.0,1950.2528076171875,1895.4371337890625,0.0,3580.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17928720,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8705605864524841,0.5969492197036743,0.5417779684066772,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8657581806182861,0.588215708732605,0.5611650347709656,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7658717632293701,0.401181697845459,0.2852943539619446,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7631320953369141,0.3967862725257873,0.3821235597133636,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6330377459526062,0.2221993058919906,1.0339607000350952,284.9815368652344,284.95001220703125,303.2833251953125,294.139404296875,299.5783386230469,297.1899719238281,284.9811706542969,1.0,0.6808696985244751,0.5289173126220703,0.5289173126220703,1.0,1.0,-3.3676443099975586,1.3178255558013916,2.049818754196167,0.5580143928527832,0.9073258638381958,0.9073258638381958,0.0,271.7745666503906,277.0,66259.6796875,0.0,3736.6708984375,1.0,278.4408874511719,282.8868713378906,297.1210327148437,301.358642578125,293.1499938964844,293.1499938964844,278.1499938964844,33775.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190894365310668,1.0,0.0,0.0,3.561708211898804,3.561731100082397,8.464668894703209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.9384765625,0.0,1950.2528076171875,1895.4371337890625,0.0,3580.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17928780,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8667059540748596,0.5933593511581421,0.5389424562454224,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.864406168460846,0.5898616909980774,0.5630234479904175,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7638514041900635,0.4009046554565429,0.2853120267391205,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7612043023109436,0.3966453373432159,0.3822583258152008,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6310521364212036,0.2215050458908081,1.0318734645843506,284.9065246582031,284.95001220703125,303.3049011230469,294.1213073730469,299.576904296875,297.1868591308594,284.9068298339844,1.0,0.6819807291030884,0.5265770554542542,0.5265770554542542,1.0,1.0,-3.3641490936279297,1.3120861053466797,2.05206298828125,0.5531640648841858,0.8299801349639893,0.8299801349639893,0.0,274.8153076171875,280.0,66537.7578125,0.0,3745.74169921875,1.0,278.15869140625,282.7922668457031,297.1366882324219,301.46649169921875,293.1499938964844,293.1499938964844,278.45001220703125,38875.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255180954933168,1.0,0.0,0.0,3.432433843612671,3.4324562549591064,7.861358994887269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.681640625,0.0,1818.012451171875,1895.4371337890625,0.0,3639.992919921875,0.974556028842926,1.0,0.0,3.0,1.0,0.0
17928840,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8667059540748596,0.5933593511581421,0.5389424562454224,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.864406168460846,0.5898616909980774,0.5630234479904175,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7638514041900635,0.4009046554565429,0.2853120267391205,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7612043023109436,0.3966453373432159,0.3822583258152008,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6310521364212036,0.2215050458908081,1.0318734645843506,284.9065246582031,284.95001220703125,303.3049011230469,294.1213073730469,299.576904296875,297.1868591308594,284.9068298339844,1.0,0.6819807291030884,0.5265770554542542,0.5265770554542542,1.0,1.0,-3.3641490936279297,1.3120861053466797,2.05206298828125,0.5531640648841858,0.8299801349639893,0.8299801349639893,0.0,274.8153076171875,280.0,66537.7578125,0.0,3745.74169921875,1.0,278.15869140625,282.7922668457031,297.1366882324219,301.46649169921875,293.1499938964844,293.1499938964844,278.45001220703125,38875.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255180954933168,1.0,0.0,0.0,3.432433843612671,3.4324562549591064,7.861358994887269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.681640625,0.0,1818.012451171875,1895.4371337890625,0.0,3639.992919921875,0.974556028842926,1.0,0.0,3.0,1.0,0.0
17928900,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8649498224258423,0.5922049880027771,0.5376579165458679,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8638411164283752,0.5910746455192566,0.5639989972114563,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7629457116127014,0.4010888934135437,0.2853467166423797,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7603316307067871,0.3968363404273987,0.3823420703411102,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6301183104515076,0.2213053405284881,1.0308078527450562,285.0062866210937,284.95001220703125,303.31561279296875,294.1116027832031,299.57818603515625,297.18865966796875,285.006103515625,1.0,0.6825339794158936,0.5254068970680237,0.5254068970680237,1.0,1.0,-3.3626320362091064,1.309308648109436,2.05332350730896,0.550666868686676,0.8991202116012573,0.8991202116012573,0.0,276.2365417480469,280.0,65791.671875,0.0,3750.26611328125,1.0,278.3963623046875,282.9063415527344,297.0821838378906,301.249267578125,293.1499938964844,293.1499938964844,278.45001220703125,34108.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201108813285828,1.0,0.0,0.0,3.483894824981689,3.483916997909546,8.098850798887725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.4033203125,0.0,1842.7725830078125,1895.4371337890625,0.0,3590.181640625,0.9833858609199524,1.0,0.0,3.0,1.0,0.0
17928960,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8636646270751953,0.5911100506782532,0.5367715954780579,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8636727333068848,0.5923575162887573,0.5652621984481812,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7624278664588928,0.401357352733612,0.2855675518512726,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.759817898273468,0.3971019387245178,0.382636696100235,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6294830441474915,0.2211806178092956,1.0303949117660522,284.9859313964844,284.95001220703125,303.3262939453125,294.1014404296875,299.580078125,297.1912841796875,284.9848327636719,1.0,0.6832081079483032,0.524250328540802,0.524250328540802,1.0,1.0,-3.3632073402404785,1.3074146509170532,2.055792570114136,0.5486353635787964,0.900866448879242,0.900866448879242,0.0,277.4076538085937,283.0,65855.2421875,0.0,3758.392578125,1.0,278.44140625,282.8909912109375,297.0829162597656,301.2944030761719,293.1499938964844,293.1499938964844,278.1499938964844,33697.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186110496520996,1.0,0.0,0.0,3.53818941116333,3.5382118225097656,8.353248972525762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.86328125,0.0,1915.5198974609373,1895.4371337890625,0.0,3576.334716796875,0.994463324546814,1.0,0.0,3.0,1.0,0.0
17929020,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8599302172660828,0.5876284241676331,0.5340352654457092,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8623245358467102,0.5939940810203552,0.5671199560165405,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7604811787605286,0.4011521935462951,0.2856388092041015,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7579327821731567,0.3969808220863342,0.3827979266643524,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.627569317817688,0.220541849732399,1.0286002159118652,284.9102783203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5783386230469,297.1882629394531,284.91015625,1.0,0.6844396591186523,0.5219371318817139,0.5219371318817139,1.0,1.0,-3.360278606414795,1.3018739223480225,2.0584046840667725,0.5438530445098877,0.8255457282066345,0.8255457282066345,0.0,280.5639953613281,286.0,66137.6953125,0.0,3769.455810546875,1.0,278.15936279296875,282.7957763671875,297.0958557128906,301.4002990722656,293.1499938964844,293.1499938964844,278.45001220703125,38714.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252595901489258,1.0,0.0,0.0,3.4099764823913574,3.409998655319214,7.758827109682898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2734375,0.0,1785.8795166015625,1895.4371337890625,0.0,3637.615966796875,0.96889728307724,1.0,0.0,3.0,1.0,0.0
17929080,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8599302172660828,0.5876284241676331,0.5340352654457092,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8623245358467102,0.5939940810203552,0.5671199560165405,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7604811787605286,0.4011521935462951,0.2856388092041015,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7579327821731567,0.3969808220863342,0.3827979266643524,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.627569317817688,0.220541849732399,1.0286002159118652,284.9102783203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5783386230469,297.1882629394531,284.91015625,1.0,0.6844396591186523,0.5219371318817139,0.5219371318817139,1.0,1.0,-3.360278606414795,1.3018739223480225,2.0584046840667725,0.5438530445098877,0.8255457282066345,0.8255457282066345,0.0,280.5639953613281,286.0,66137.6953125,0.0,3769.455810546875,1.0,278.15936279296875,282.7957763671875,297.0958557128906,301.4002990722656,293.1499938964844,293.1499938964844,278.45001220703125,38714.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252595901489258,1.0,0.0,0.0,3.4099764823913574,3.409998655319214,7.758827109682898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2734375,0.0,1785.8795166015625,1895.4371337890625,0.0,3637.615966796875,0.96889728307724,1.0,0.0,3.0,1.0,0.0
17929140,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8570107817649841,0.5854525566101074,0.5319604873657227,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8616040945053101,0.5964657068252563,0.5693572163581848,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7591397166252136,0.401669979095459,0.285951554775238,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7565911412239075,0.3974415361881256,0.383196473121643,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6260607242584229,0.2202529907226562,1.027341604232788,284.9877319335937,284.95001220703125,303.3685302734375,294.0572204589844,299.5810852050781,297.19256591796875,284.9871826171875,1.0,0.685753583908081,0.5196239948272705,0.5196239948272705,1.0,1.0,-3.359808921813965,1.2973322868347168,2.062476873397827,0.539350152015686,0.8965526223182678,0.8965526223182678,0.0,283.2298889160156,289.0,65453.84375,0.0,3783.648193359375,1.0,278.4404296875,282.89337158203125,297.0399780273437,301.2260437011719,293.1499938964844,293.1499938964844,278.75,33754.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185455441474916,1.0,0.0,0.0,3.51352858543396,3.5135509967803955,8.237212796302629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0341796875,0.0,1880.9395751953125,1895.4371337890625,0.0,3575.729736328125,0.9886367321014404,1.0,0.0,3.0,1.0,0.0
17929200,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8570107817649841,0.5854525566101074,0.5319604873657227,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8616040945053101,0.5964657068252563,0.5693572163581848,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7591397166252136,0.401669979095459,0.285951554775238,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7565911412239075,0.3974415361881256,0.383196473121643,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6260607242584229,0.2202529907226562,1.027341604232788,284.9877319335937,284.95001220703125,303.3685302734375,294.0572204589844,299.5810852050781,297.19256591796875,284.9871826171875,1.0,0.685753583908081,0.5196239948272705,0.5196239948272705,1.0,1.0,-3.359808921813965,1.2973322868347168,2.062476873397827,0.539350152015686,0.8965526223182678,0.8965526223182678,0.0,283.2298889160156,289.0,65453.84375,0.0,3783.648193359375,1.0,278.4404296875,282.89337158203125,297.0399780273437,301.2260437011719,293.1499938964844,293.1499938964844,278.75,33754.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185455441474916,1.0,0.0,0.0,3.51352858543396,3.5135509967803955,8.237212796302629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0341796875,0.0,1880.9395751953125,1895.4371337890625,0.0,3575.729736328125,0.9886367321014404,1.0,0.0,3.0,1.0,0.0
17929260,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8546323180198669,0.5837472677230835,0.530375599861145,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8613454699516296,0.5993185043334961,0.5719942450523376,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7582941055297852,0.4025780260562897,0.286561369895935,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7556996941566467,0.3982305228710174,0.3839289844036102,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6249741911888123,0.2202358245849609,1.027332782745361,285.0980224609375,284.95001220703125,303.38934326171875,294.0332946777344,299.5858459472656,297.199951171875,285.098876953125,1.0,0.687353253364563,0.5173468589782715,0.5173468589782715,1.0,1.0,-3.362673759460449,1.2941908836364746,2.0684828758239746,0.5355338454246521,1.0,1.0,0.0,285.68341064453125,292.0,64486.93359375,0.0,3804.703125,1.0,278.7418212890625,283.0268859863281,297.01837158203125,301.1361999511719,293.1499938964844,293.1499938964844,278.45001220703125,29120.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136179089546204,1.0,0.0,0.0,3.5949180126190186,3.594940185546875,8.623255780548789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7578125,0.0,1951.8367919921875,1895.4371337890625,0.0,3530.1484375,1.0,1.0,0.0,3.0,1.0,0.0
17929320,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8546323180198669,0.5837472677230835,0.530375599861145,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8613454699516296,0.5993185043334961,0.5719942450523376,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7582941055297852,0.4025780260562897,0.286561369895935,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7556996941566467,0.3982305228710174,0.3839289844036102,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6249741911888123,0.2202358245849609,1.027332782745361,285.0980224609375,284.95001220703125,303.38934326171875,294.0332946777344,299.5858459472656,297.199951171875,285.098876953125,1.0,0.687353253364563,0.5173468589782715,0.5173468589782715,1.0,1.0,-3.362673759460449,1.2941908836364746,2.0684828758239746,0.5355338454246521,1.0,1.0,0.0,285.68341064453125,292.0,64486.93359375,0.0,3804.703125,1.0,278.7418212890625,283.0268859863281,297.01837158203125,301.1361999511719,293.1499938964844,293.1499938964844,278.45001220703125,29120.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136179089546204,1.0,0.0,0.0,3.5949180126190186,3.594940185546875,8.623255780548789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7578125,0.0,1951.8367919921875,1895.4371337890625,0.0,3530.1484375,1.0,1.0,0.0,3.0,1.0,0.0
17929380,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.851381242275238,0.5804662704467773,0.5280889868736267,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.860297679901123,0.6010432243347168,0.5741381645202637,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.756768524646759,0.4026218056678772,0.2869252860546112,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.754160463809967,0.3982580304145813,0.3843705356121063,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6234158277511597,0.2197944968938827,1.02681565284729,284.9337463378906,284.95001220703125,303.4100036621094,294.0084533691406,299.583984375,297.19732666015625,284.9327087402344,1.0,0.6889531016349792,0.5150696635246277,0.5150696635246277,1.0,1.0,-3.362860679626465,1.2898684740066528,2.0729920864105225,0.5313217043876648,0.9473950266838074,0.9473950266838074,0.0,288.8710021972656,295.0,65615.8671875,0.0,3823.47265625,1.0,278.4574890136719,282.8392639160156,297.0390625,301.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,31090.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229342341423036,1.0,0.0,0.0,3.581116914749145,3.581139326095581,8.557172463952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.5029296875,0.0,1951.5325927734373,1895.4371337890625,0.0,3616.212646484375,1.0,1.0,0.0,3.0,1.0,0.0
17929440,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.851381242275238,0.5804662704467773,0.5280889868736267,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.860297679901123,0.6010432243347168,0.5741381645202637,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.756768524646759,0.4026218056678772,0.2869252860546112,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.754160463809967,0.3982580304145813,0.3843705356121063,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6234158277511597,0.2197944968938827,1.02681565284729,284.9337463378906,284.95001220703125,303.4100036621094,294.0084533691406,299.583984375,297.19732666015625,284.9327087402344,1.0,0.6889531016349792,0.5150696635246277,0.5150696635246277,1.0,1.0,-3.362860679626465,1.2898684740066528,2.0729920864105225,0.5313217043876648,0.9473950266838074,0.9473950266838074,0.0,288.8710021972656,295.0,65615.8671875,0.0,3823.47265625,1.0,278.4574890136719,282.8392639160156,297.0390625,301.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,31090.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229342341423036,1.0,0.0,0.0,3.581116914749145,3.581139326095581,8.557172463952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.5029296875,0.0,1951.5325927734373,1895.4371337890625,0.0,3616.212646484375,1.0,1.0,0.0,3.0,1.0,0.0
17929500,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.8491761684417725,0.5783058404922485,0.5264098048210144,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8592236042022705,0.6014482975006104,0.5747512578964233,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.7554904222488403,0.4022663235664367,0.2868310809135437,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7528984546661377,0.3979152143001556,0.3842487931251526,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.6222010850906372,0.2193170338869094,1.025475025177002,284.809326171875,284.95001220703125,303.4202575683594,293.99578857421875,299.58038330078125,297.192138671875,284.8051147460937,1.0,0.689549446105957,0.5139310956001282,0.5139310956001282,1.0,1.0,-3.359710931777954,1.2863494157791138,2.073361396789551,0.5285572409629822,0.8394813537597656,0.8394813537597656,0.0,290.83514404296875,295.0,66416.6328125,0.0,3827.089599609375,1.0,278.202392578125,282.69561767578125,297.0429077148437,301.4305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36621.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285542368888856,1.0,0.0,0.0,3.5412285327911377,3.5412516593933105,8.367605346393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.35546875,0.0,1949.0218505859373,1895.4371337890625,0.0,3667.8818359375,0.9970804452896118,1.0,0.0,3.0,1.0,0.0
17929560,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8468025922775269,0.5762706995010376,0.5245287418365479,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8579691052436829,0.6018742918968201,0.5751550793647766,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7540397644042969,0.4019231498241424,0.286609798669815,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7514653205871582,0.3975546956062317,0.3839561641216278,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.62080317735672,0.2187909632921219,1.0235081911087036,284.8489990234375,284.95001220703125,303.4304504394531,293.9829406738281,299.5768127441406,297.1870422363281,284.85235595703125,1.0,0.6899976134300232,0.5128108859062195,0.5128108859062195,1.0,1.0,-3.3549509048461914,1.2821940183639526,2.0727570056915283,0.5254715085029602,0.8228339552879333,0.8228339552879333,0.0,292.8733825683594,283.0,65730.328125,0.0,3827.21044921875,1.0,278.1589660644531,282.7391357421875,297.0029602050781,301.2979736328125,293.1499938964844,293.1499938964844,278.45001220703125,39875.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293867945671082,1.0,0.0,0.0,3.4265482425689697,3.4265708923339844,7.834423172425886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.5498046875,0.0,1819.6029052734373,1895.4371337890625,0.0,3675.519287109375,0.9743406176567078,1.0,0.0,3.0,1.0,0.0
17929620,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8481104373931885,0.5742523670196533,0.5221554040908813,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8614391684532166,0.6041947603225708,0.5768284797668457,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7563883066177368,0.4025120735168457,0.2866717576980591,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7536717057228088,0.3978915214538574,0.3838539123535156,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6220084428787231,0.2184046953916549,1.0201762914657593,284.9534606933594,284.95001220703125,303.45074462890625,293.9570007324219,299.57818603515625,297.1904602050781,284.9537658691406,1.0,0.6869627237319946,0.5105704069137573,0.5105704069137573,1.0,1.0,-3.350046157836914,1.275781750679016,2.0742645263671875,0.5200615525245667,0.8808726072311401,0.8808726072311401,0.0,288.5843505859375,271.0,64799.4921875,0.0,3790.81298828125,1.0,278.4405212402344,282.8620910644531,296.9326477050781,301.08172607421875,293.1499938964844,293.1499938964844,278.75,34795.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208566546440125,1.0,0.0,0.0,3.50158429145813,3.501606702804565,8.181302177945327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9228515625,0.0,1874.337158203125,1895.4371337890625,0.0,3597.062255859375,0.9867563247680664,1.0,0.0,3.0,1.0,0.0
