time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929680,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8481104373931885,0.5742523670196533,0.5221554040908813,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8614391684532166,0.6041947603225708,0.5768284797668457,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7563883066177368,0.4025120735168457,0.2866717576980591,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7536717057228088,0.3978915214538574,0.3838539123535156,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6220084428787231,0.2184046953916549,1.0201762914657593,284.9534606933594,284.95001220703125,303.45074462890625,293.9570007324219,299.57818603515625,297.1904602050781,284.9537658691406,1.0,0.6869627237319946,0.5105704069137573,0.5105704069137573,1.0,1.0,-3.350046157836914,1.275781750679016,2.0742645263671875,0.5200615525245667,0.8808726072311401,0.8808726072311401,0.0,288.5843505859375,271.0,64799.4921875,0.0,3790.81298828125,1.0,278.4405212402344,282.8620910644531,296.9326477050781,301.08172607421875,293.1499938964844,293.1499938964844,278.75,34795.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208566546440125,1.0,0.0,0.0,3.50158429145813,3.501606702804565,8.181302177945327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9228515625,0.0,1874.337158203125,1895.4371337890625,0.0,3597.062255859375,0.9867563247680664,1.0,0.0,3.0,1.0,0.0
17929740,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8528071045875549,0.5728491544723511,0.5204511880874634,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8684201836585999,0.6070791482925415,0.5790626406669617,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7618833780288696,0.4037002027034759,0.2871476709842682,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7589213252067566,0.3987458348274231,0.3842023909091949,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6256720423698425,0.2184716165065765,1.0183804035186768,285.05780029296875,284.95001220703125,303.4708251953125,293.9308166503906,299.5827941894531,297.1990966796875,285.0581970214844,1.0,0.6824765801429749,0.5083299875259399,0.5083299875259399,1.0,1.0,-3.34951114654541,1.2711267471313477,2.0783843994140625,0.5154763460159302,1.0,1.0,0.0,279.9503479003906,259.0,63862.22265625,0.0,3740.188720703125,1.0,278.7412109375,282.9891357421875,296.9112243652344,300.9876708984375,293.1499938964844,293.1499938964844,278.45001220703125,29511.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148032069206238,1.0,0.0,0.0,3.591822624206543,3.5918447971343994,8.608411690147477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0732421875,0.0,1951.2484130859373,1895.4371337890625,0.0,3541.124267578125,1.0,1.0,0.0,3.0,1.0,0.0
17929800,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8528071045875549,0.5728491544723511,0.5204511880874634,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8684201836585999,0.6070791482925415,0.5790626406669617,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7618833780288696,0.4037002027034759,0.2871476709842682,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7589213252067566,0.3987458348274231,0.3842023909091949,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6256720423698425,0.2184716165065765,1.0183804035186768,285.05780029296875,284.95001220703125,303.4708251953125,293.9308166503906,299.5827941894531,297.1990966796875,285.0581970214844,1.0,0.6824765801429749,0.5083299875259399,0.5083299875259399,1.0,1.0,-3.34951114654541,1.2711267471313477,2.0783843994140625,0.5154763460159302,1.0,1.0,0.0,279.9503479003906,259.0,63862.22265625,0.0,3740.188720703125,1.0,278.7412109375,282.9891357421875,296.9112243652344,300.9876708984375,293.1499938964844,293.1499938964844,278.45001220703125,29511.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148032069206238,1.0,0.0,0.0,3.591822624206543,3.5918447971343994,8.608411690147477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0732421875,0.0,1951.2484130859373,1895.4371337890625,0.0,3541.124267578125,1.0,1.0,0.0,3.0,1.0,0.0
17929860,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8580102920532227,0.5698191523551941,0.5178720951080322,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8761727213859558,0.6087830066680908,0.5806660056114197,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7680434584617615,0.4040223062038421,0.2873159646987915,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.764855146408081,0.398839384317398,0.3841843008995056,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.629845917224884,0.2181622236967086,1.015971064567566,284.8996887207031,284.95001220703125,303.4907531738281,293.9046325683594,299.5811767578125,297.1972961425781,284.8985900878906,1.0,0.6770092248916626,0.5062800049781799,0.5062800049781799,1.0,1.0,-3.345632314682007,1.2654078006744385,2.0802245140075684,0.5107553005218506,0.8991454243659973,0.8991454243659973,0.0,270.24859619140625,247.0,64831.9765625,0.0,3675.4892578125,1.0,278.4588928222656,282.809814453125,296.931640625,301.1453857421875,293.1499938964844,293.1499938964844,278.1499938964844,33799.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236409068107604,1.0,0.0,0.0,3.563485145568848,3.5635077953338623,8.473116963614302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.7783203125,0.0,1953.07666015625,1895.4371337890625,0.0,3622.72021484375,1.0,1.0,0.0,3.0,1.0,0.0
17929920,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8580102920532227,0.5698191523551941,0.5178720951080322,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8761727213859558,0.6087830066680908,0.5806660056114197,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7680434584617615,0.4040223062038421,0.2873159646987915,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.764855146408081,0.398839384317398,0.3841843008995056,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.629845917224884,0.2181622236967086,1.015971064567566,284.8996887207031,284.95001220703125,303.4907531738281,293.9046325683594,299.5811767578125,297.1972961425781,284.8985900878906,1.0,0.6770092248916626,0.5062800049781799,0.5062800049781799,1.0,1.0,-3.345632314682007,1.2654078006744385,2.0802245140075684,0.5107553005218506,0.8991454243659973,0.8991454243659973,0.0,270.24859619140625,247.0,64831.9765625,0.0,3675.4892578125,1.0,278.4588928222656,282.809814453125,296.931640625,301.1453857421875,293.1499938964844,293.1499938964844,278.1499938964844,33799.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236409068107604,1.0,0.0,0.0,3.563485145568848,3.5635077953338623,8.473116963614302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.7783203125,0.0,1953.07666015625,1895.4371337890625,0.0,3622.72021484375,1.0,1.0,0.0,3.0,1.0,0.0
17929980,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8631541132926941,0.5663753747940063,0.5143167972564697,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8840111494064331,0.609967052936554,0.5813434720039368,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7741992473602295,0.4039391875267029,0.2869429588317871,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.770796537399292,0.3984891474246979,0.3834596276283264,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.633884072303772,0.2175072282552719,1.0112876892089844,284.8653869628906,284.95001220703125,303.5104675292969,293.8786926269531,299.5762634277344,297.1910400390625,284.8662414550781,1.0,0.6705474853515625,0.5042300820350647,0.5042300820350647,1.0,1.0,-3.335219621658325,1.2570081949234009,2.0782113075256348,0.504676103591919,0.8039932250976562,0.8039932250976562,0.0,260.169921875,235.0,64595.08984375,0.0,3593.40673828125,1.0,278.1595764160156,282.7574462890625,296.8912353515625,301.1113586425781,293.1499938964844,293.1499938964844,278.45001220703125,40577.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928737461566925,1.0,0.0,0.0,3.356943368911743,3.3569655418396,7.519367954955669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.505859375,0.0,1732.7252197265625,1895.4371337890625,0.0,3669.5634765625,0.9581486582756042,1.0,0.0,3.0,1.0,0.0
17930040,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8631541132926941,0.5663753747940063,0.5143167972564697,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8840111494064331,0.609967052936554,0.5813434720039368,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7741992473602295,0.4039391875267029,0.2869429588317871,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.770796537399292,0.3984891474246979,0.3834596276283264,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.633884072303772,0.2175072282552719,1.0112876892089844,284.8653869628906,284.95001220703125,303.5104675292969,293.8786926269531,299.5762634277344,297.1910400390625,284.8662414550781,1.0,0.6705474853515625,0.5042300820350647,0.5042300820350647,1.0,1.0,-3.335219621658325,1.2570081949234009,2.0782113075256348,0.504676103591919,0.8039932250976562,0.8039932250976562,0.0,260.169921875,235.0,64595.08984375,0.0,3593.40673828125,1.0,278.1595764160156,282.7574462890625,296.8912353515625,301.1113586425781,293.1499938964844,293.1499938964844,278.45001220703125,40577.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928737461566925,1.0,0.0,0.0,3.356943368911743,3.3569655418396,7.519367954955669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.505859375,0.0,1732.7252197265625,1895.4371337890625,0.0,3669.5634765625,0.9581486582756042,1.0,0.0,3.0,1.0,0.0
17930100,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8668156862258911,0.565604031085968,0.5130742192268372,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8889631032943726,0.6112279891967773,0.5820319056510925,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7782140374183655,0.404464453458786,0.2869726717472076,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.774645984172821,0.3987742662429809,0.3833123743534088,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.636544942855835,0.2174513936042785,1.009407639503479,284.9753112792969,284.95001220703125,303.520263671875,293.86590576171875,299.5776062011719,297.1938171386719,284.9751892089844,1.0,0.6672259569168091,0.5032050609588623,0.5032050609588623,1.0,1.0,-3.332143068313598,1.253682017326355,2.078461170196533,0.5019370913505554,0.8679888844490051,0.8679888844490051,0.0,254.4346466064453,235.0,63763.65234375,0.0,3553.578369140625,1.0,278.3941345214844,282.8811340332031,296.8268737792969,300.87017822265625,293.1499938964844,293.1499938964844,278.45001220703125,35163.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219765663146972,1.0,0.0,0.0,3.39366102218628,3.3936824798583984,7.684758998038888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8203125,0.0,1729.991455078125,1895.4371337890625,0.0,3607.38818359375,0.96246999502182,1.0,0.0,3.0,1.0,0.0
17930160,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8713164925575256,0.56490558385849,0.5122604966163635,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8947229385375977,0.6125860810279846,0.5830690860748291,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7829908132553101,0.405111163854599,0.2872327268123626,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7792202830314636,0.3991679847240448,0.3834265172481537,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6397911310195923,0.2175016403198242,1.0083523988723757,284.9629211425781,284.95001220703125,303.5299987792969,293.8532409667969,299.5799255371094,297.1977844238281,284.96295166015625,1.0,0.6639940738677979,0.5022462010383606,0.5022462010383606,1.0,1.0,-3.3315908908843994,1.2515004873275757,2.0800905227661133,0.4998426735401153,0.8656170964241028,0.8656170964241028,0.0,248.3115692138672,223.0,63697.40234375,0.0,3517.48193359375,1.0,278.4404296875,282.8753662109375,296.8243103027344,300.90020751953125,293.1499938964844,293.1499938964844,278.75,34760.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919363260269165,1.0,0.0,0.0,3.4317100048065186,3.431731700897217,7.858044455133495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6669921875,0.0,1777.291015625,1895.4371337890625,0.0,3583.281005859375,0.969189465045929,1.0,0.0,3.0,1.0,0.0
17930220,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8811981081962585,0.5636575818061829,0.5106894373893738,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.907262086868286,0.6154651045799255,0.5852610468864441,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7934324741363525,0.4066158235073089,0.2878892421722412,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7892475724220276,0.4001383781433105,0.3838181495666504,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6471124887466431,0.2177884578704834,1.0071113109588623,285.0204162597656,284.95001220703125,303.5493469238281,293.8285217285156,299.58526611328125,297.2066955566406,285.0199890136719,1.0,0.6576458215713501,0.5003283619880676,0.5003283619880676,1.0,1.0,-3.332103490829468,1.2477869987487793,2.0843164920806885,0.4959750175476074,0.9515174627304076,0.9515174627304076,0.0,235.9932403564453,211.0,63164.96484375,0.0,3448.6416015625,1.0,278.7404479980469,282.9547119140625,296.8119506835937,300.83966064453125,293.1499938964844,293.1499938964844,278.45001220703125,31283.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137362837791444,1.0,0.0,0.0,3.5810441970825195,3.581066846847534,8.556825150662917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.5673828125,0.0,1953.3760986328125,1895.4371337890625,0.0,3531.244873046875,1.0,1.0,0.0,3.0,1.0,0.0
17930280,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8811981081962585,0.5636575818061829,0.5106894373893738,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.907262086868286,0.6154651045799255,0.5852610468864441,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7934324741363525,0.4066158235073089,0.2878892421722412,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7892475724220276,0.4001383781433105,0.3838181495666504,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6471124887466431,0.2177884578704834,1.0071113109588623,285.0204162597656,284.95001220703125,303.5493469238281,293.8285217285156,299.58526611328125,297.2066955566406,285.0199890136719,1.0,0.6576458215713501,0.5003283619880676,0.5003283619880676,1.0,1.0,-3.332103490829468,1.2477869987487793,2.0843164920806885,0.4959750175476074,0.9515174627304076,0.9515174627304076,0.0,235.9932403564453,211.0,63164.96484375,0.0,3448.6416015625,1.0,278.7404479980469,282.9547119140625,296.8119506835937,300.83966064453125,293.1499938964844,293.1499938964844,278.45001220703125,31283.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137362837791444,1.0,0.0,0.0,3.5810441970825195,3.581066846847534,8.556825150662917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.5673828125,0.0,1953.3760986328125,1895.4371337890625,0.0,3531.244873046875,1.0,1.0,0.0,3.0,1.0,0.0
17930340,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8904212117195129,0.5607300996780396,0.5080434679985046,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9203288555145264,0.6170344352722168,0.5866195559501648,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8034074306488037,0.4071359634399414,0.2881157100200653,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7988775372505188,0.4002299606800079,0.3837015330791473,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6543254852294922,0.217579036951065,1.0047988891601562,284.889404296875,284.95001220703125,303.5685119628906,293.8047180175781,299.5827331542969,297.2037658691406,284.8913879394531,1.0,0.6510849595069885,0.4984104931354522,0.4984104931354522,1.0,1.0,-3.3279168605804443,1.2421144247055054,2.0858023166656494,0.4913429617881775,0.8491185903549194,0.8491185903549194,0.0,224.56417846679688,199.0,63808.703125,0.0,3374.088623046875,1.0,278.4576110839844,282.8071594238281,296.8337097167969,300.9866943359375,293.1499938964844,293.1499938964844,278.75,37813.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231054186820984,1.0,0.0,0.0,3.503635168075561,3.503658056259156,8.190888820536202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1064453125,0.0,1906.977783203125,1895.4371337890625,0.0,3617.788818359375,0.9902389049530028,1.0,0.0,3.0,1.0,0.0
17930400,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8904212117195129,0.5607300996780396,0.5080434679985046,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9203288555145264,0.6170344352722168,0.5866195559501648,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8034074306488037,0.4071359634399414,0.2881157100200653,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7988775372505188,0.4002299606800079,0.3837015330791473,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6543254852294922,0.217579036951065,1.0047988891601562,284.889404296875,284.95001220703125,303.5685119628906,293.8047180175781,299.5827331542969,297.2037658691406,284.8913879394531,1.0,0.6510849595069885,0.4984104931354522,0.4984104931354522,1.0,1.0,-3.3279168605804443,1.2421144247055054,2.0858023166656494,0.4913429617881775,0.8491185903549194,0.8491185903549194,0.0,224.56417846679688,199.0,63808.703125,0.0,3374.088623046875,1.0,278.4576110839844,282.8071594238281,296.8337097167969,300.9866943359375,293.1499938964844,293.1499938964844,278.75,37813.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231054186820984,1.0,0.0,0.0,3.503635168075561,3.503658056259156,8.190888820536202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1064453125,0.0,1906.977783203125,1895.4371337890625,0.0,3617.788818359375,0.9902389049530028,1.0,0.0,3.0,1.0,0.0
17930460,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9014168977737428,0.5591821074485779,0.5058180093765259,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9357418417930604,0.6194983720779419,0.5881497263908386,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8145014643669128,0.4084115624427795,0.2884594202041626,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8097963929176331,0.4008937180042267,0.3836413621902466,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6627838015556335,0.2176611572504043,1.0023307800292969,285.00299072265625,284.95001220703125,303.5874938964844,293.7821350097656,299.5847473144531,297.2085266113281,285.0035095214844,1.0,0.6443578600883484,0.4964410066604614,0.4964410066604614,1.0,1.0,-3.32444429397583,1.236624836921692,2.0878193378448486,0.4864923059940338,0.9401336908340454,0.9401336908340454,0.0,212.66259765625,187.0,62839.8046875,0.0,3298.67138671875,1.0,278.7415466308594,282.9405517578125,296.7651062011719,300.7860107421875,293.1499938964844,293.1499938964844,278.45001220703125,32064.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916400671005249,1.0,0.0,0.0,3.575319766998291,3.5753424167633057,8.529490287401131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.779296875,0.0,1952.8798828125,1895.4371337890625,0.0,3555.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
17930520,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9014168977737428,0.5591821074485779,0.5058180093765259,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9357418417930604,0.6194983720779419,0.5881497263908386,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8145014643669128,0.4084115624427795,0.2884594202041626,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8097963929176331,0.4008937180042267,0.3836413621902466,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6627838015556335,0.2176611572504043,1.0023307800292969,285.00299072265625,284.95001220703125,303.5874938964844,293.7821350097656,299.5847473144531,297.2085266113281,285.0035095214844,1.0,0.6443578600883484,0.4964410066604614,0.4964410066604614,1.0,1.0,-3.32444429397583,1.236624836921692,2.0878193378448486,0.4864923059940338,0.9401336908340454,0.9401336908340454,0.0,212.66259765625,187.0,62839.8046875,0.0,3298.67138671875,1.0,278.7415466308594,282.9405517578125,296.7651062011719,300.7860107421875,293.1499938964844,293.1499938964844,278.45001220703125,32064.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916400671005249,1.0,0.0,0.0,3.575319766998291,3.5753424167633057,8.529490287401131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.779296875,0.0,1952.8798828125,1895.4371337890625,0.0,3555.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
17930580,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9138331413269044,0.5565510988235474,0.5033729076385498,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9517858624458312,0.6211424469947815,0.5895117521286011,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8257928490638733,0.4091252386569977,0.2887732684612274,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8208598494529724,0.4010557830333709,0.3835293054580688,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6721833348274231,0.2174907326698303,0.9999560117721558,284.8909606933594,284.95001220703125,303.6062927246094,293.760986328125,299.58209228515625,297.20635986328125,284.8928527832031,1.0,0.6375942230224609,0.4944714903831482,0.4944714903831482,1.0,1.0,-3.3205366134643555,1.2309081554412842,2.089628458023072,0.4817181825637817,0.8418318629264832,0.8418318629264832,0.0,200.9794006347656,175.0,63378.29296875,0.0,3223.659912109375,1.0,278.4584350585937,282.8105773925781,296.7808532714844,300.9051818847656,293.1499938964844,293.1499938964844,278.75,38408.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923650085926056,1.0,0.0,0.0,3.478816509246826,3.47883939743042,8.075257369455358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6982421875,0.0,1877.7906494140625,1895.4371337890625,0.0,3622.804931640625,0.9853007197380066,1.0,0.0,3.0,1.0,0.0
17930640,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9138331413269044,0.5565510988235474,0.5033729076385498,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9517858624458312,0.6211424469947815,0.5895117521286011,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8257928490638733,0.4091252386569977,0.2887732684612274,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8208598494529724,0.4010557830333709,0.3835293054580688,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6721833348274231,0.2174907326698303,0.9999560117721558,284.8909606933594,284.95001220703125,303.6062927246094,293.760986328125,299.58209228515625,297.20635986328125,284.8928527832031,1.0,0.6375942230224609,0.4944714903831482,0.4944714903831482,1.0,1.0,-3.3205366134643555,1.2309081554412842,2.089628458023072,0.4817181825637817,0.8418318629264832,0.8418318629264832,0.0,200.9794006347656,175.0,63378.29296875,0.0,3223.659912109375,1.0,278.4584350585937,282.8105773925781,296.7808532714844,300.9051818847656,293.1499938964844,293.1499938964844,278.75,38408.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923650085926056,1.0,0.0,0.0,3.478816509246826,3.47883939743042,8.075257369455358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6982421875,0.0,1877.7906494140625,1895.4371337890625,0.0,3622.804931640625,0.9853007197380066,1.0,0.0,3.0,1.0,0.0
17930700,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.921030342578888,0.5557954907417297,0.5021443367004395,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9599757790565492,0.6223330497741699,0.5901397466659546,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8318095207214355,0.4097878932952881,0.2889077961444855,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8266631960868835,0.4013695418834686,0.3834223449230194,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6773027777671814,0.2175207138061523,0.9985399842262268,284.99713134765625,284.95001220703125,303.6156311035156,293.7510070800781,299.5826721191406,297.2083435058594,284.99774169921875,1.0,0.6341323852539062,0.4934867322444916,0.4934867322444916,1.0,1.0,-3.3181381225585938,1.2278715372085571,2.090266704559326,0.479127824306488,0.9113662242889404,0.9113662242889404,0.0,195.0940399169922,175.0,62598.640625,0.0,3184.994140625,1.0,278.6976318359375,282.9303894042969,296.7215270996094,300.6836242675781,293.1499938964844,293.1499938964844,278.75,33981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180036187171936,1.0,0.0,0.0,3.5304172039031982,3.530439615249634,8.316591220136615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.91796875,0.0,1907.2166748046875,1895.4371337890625,0.0,3570.723388671875,0.994692087173462,1.0,0.0,3.0,1.0,0.0
17930760,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9298068881034852,0.5551961064338684,0.5013723373413086,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9689816236495972,0.6236619353294373,0.5911225080490112,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8388960361480713,0.4105930030345917,0.2892647683620453,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8334432244300842,0.4018082320690155,0.3835634887218475,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6833899021148682,0.2176496535539627,0.997819721698761,284.9884948730469,284.95001220703125,303.6249084472656,293.74151611328125,299.5845031738281,297.2118225097656,284.98883056640625,1.0,0.6307779550552368,0.4925731718540191,0.4925731718540191,1.0,1.0,-3.318122148513794,1.2259278297424316,2.0921943187713623,0.4771403968334198,0.9196494817733764,0.9196494817733764,0.0,188.86721801757807,163.0,62543.3125,0.0,3149.70751953125,1.0,278.7418518066406,282.9273376464844,296.72039794921875,300.7196655273437,293.1499938964844,293.1499938964844,278.45001220703125,33051.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916110098361969,1.0,0.0,0.0,3.5695934295654297,3.5696163177490234,8.502190098624851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.919921875,0.0,1954.4644775390625,1895.4371337890625,0.0,3553.2177734375,1.0,1.0,0.0,3.0,1.0,0.0
17930820,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9468992948532104,0.552743673324585,0.4990319609642029,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9852200150489808,0.6253350377082825,0.5924721956253052,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8533792495727539,0.4114764630794525,0.2896725237369537,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8472309708595276,0.4020447134971618,0.3834932744503021,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6956812143325806,0.2175483554601669,0.995670199394226,284.89996337890625,284.95001220703125,303.6433410644531,293.7239685058594,299.58233642578125,297.2099609375,284.9012451171875,1.0,0.6239401698112488,0.4907460808753967,0.4907460808753967,1.0,1.0,-3.314758777618408,1.2206815481185913,2.0940773487091064,0.4727002680301666,0.8341550230979919,0.8341550230979919,0.0,177.12171936035156,151.0,62962.8203125,0.0,3075.847900390625,1.0,278.4585266113281,282.8200378417969,296.7409973144531,300.8362121582031,293.1499938964844,293.1499938964844,278.75,38854.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229580163955688,1.0,0.0,0.0,3.44959568977356,3.449618339538574,7.940168416098459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.8701171875,0.0,1841.435302734375,1895.4371337890625,0.0,3616.431640625,0.97878897190094,1.0,0.0,3.0,1.0,0.0
17930880,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9468992948532104,0.552743673324585,0.4990319609642029,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9852200150489808,0.6253350377082825,0.5924721956253052,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8533792495727539,0.4114764630794525,0.2896725237369537,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8472309708595276,0.4020447134971618,0.3834932744503021,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6956812143325806,0.2175483554601669,0.995670199394226,284.89996337890625,284.95001220703125,303.6433410644531,293.7239685058594,299.58233642578125,297.2099609375,284.9012451171875,1.0,0.6239401698112488,0.4907460808753967,0.4907460808753967,1.0,1.0,-3.314758777618408,1.2206815481185913,2.0940773487091064,0.4727002680301666,0.8341550230979919,0.8341550230979919,0.0,177.12171936035156,151.0,62962.8203125,0.0,3075.847900390625,1.0,278.4585266113281,282.8200378417969,296.7409973144531,300.8362121582031,293.1499938964844,293.1499938964844,278.75,38854.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229580163955688,1.0,0.0,0.0,3.44959568977356,3.449618339538574,7.940168416098459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.8701171875,0.0,1841.435302734375,1895.4371337890625,0.0,3616.431640625,0.97878897190094,1.0,0.0,3.0,1.0,0.0
17930940,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9655731320381165,0.5515395402908325,0.497245728969574,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6279606819152832,0.591827929019928,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8706788420677185,0.4131312370300293,0.2903299927711487,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8636401891708374,0.4028715193271637,0.3836467564105987,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7097651362419128,0.2177881151437759,0.994052231311798,284.9862670898437,284.95001220703125,303.6615600585937,293.7085876464844,299.5851135253906,297.2161560058594,284.98516845703125,1.0,0.6169837713241577,0.4889189898967743,0.4889189898967743,1.0,1.0,-3.3111677169799805,1.2153114080429075,2.0958564281463623,0.4682862162590027,0.9078991413116456,0.9078991413116456,0.0,165.34620666503906,154.0,62262.75,0.0,3001.20849609375,1.0,278.7408142089844,282.92462158203125,296.6872863769531,300.66455078125,293.1499938964844,293.1499938964844,278.45001220703125,33644.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152346849441528,1.0,0.0,0.0,3.5578763484954834,3.557898998260498,8.446464789813035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.1484375,0.0,1943.376708984375,1895.4371337890625,0.0,3545.1181640625,0.9995671510696412,1.0,0.0,3.0,1.0,0.0
17931000,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9655731320381165,0.5515395402908325,0.497245728969574,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6279606819152832,0.591827929019928,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8706788420677185,0.4131312370300293,0.2903299927711487,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8636401891708374,0.4028715193271637,0.3836467564105987,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7097651362419128,0.2177881151437759,0.994052231311798,284.9862670898437,284.95001220703125,303.6615600585937,293.7085876464844,299.5851135253906,297.2161560058594,284.98516845703125,1.0,0.6169837713241577,0.4889189898967743,0.4889189898967743,1.0,1.0,-3.3111677169799805,1.2153114080429075,2.0958564281463623,0.4682862162590027,0.9078991413116456,0.9078991413116456,0.0,165.34620666503906,154.0,62262.75,0.0,3001.20849609375,1.0,278.7408142089844,282.92462158203125,296.6872863769531,300.66455078125,293.1499938964844,293.1499938964844,278.45001220703125,33644.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152346849441528,1.0,0.0,0.0,3.5578763484954834,3.557898998260498,8.446464789813035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.1484375,0.0,1943.376708984375,1895.4371337890625,0.0,3545.1181640625,0.9995671510696412,1.0,0.0,3.0,1.0,0.0
17931060,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9696477651596068,0.5490749478340149,0.4951940476894378,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.6311894059181213,0.5822804570198059,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.876349151134491,0.4140753448009491,0.2910237312316894,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8686642646789551,0.4030478894710541,0.3838567733764648,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7136590480804443,0.2176716774702072,0.9934426546096802,284.9042358398437,284.95001220703125,303.6796264648437,293.6956481933594,299.5862731933594,297.220947265625,284.9049072265625,1.0,0.6134279370307922,0.487123966217041,0.487123966217041,1.0,1.0,-3.2972538471221924,1.2058740854263306,2.091379880905152,0.461782842874527,0.824164092540741,0.824164092540741,0.0,161.62522888183594,157.0,62397.5703125,0.0,2950.61865234375,1.0,278.4587097167969,282.8285522460937,296.7092590332031,300.7688903808594,293.1499938964844,293.1499938964844,278.75,39266.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215652942657472,1.0,0.0,0.0,3.4125983715057373,3.412620782852173,7.770762522341101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.6005859375,0.0,1794.731201171875,1895.4371337890625,0.0,3603.5966796875,0.9703938961029052,1.0,0.0,3.0,1.0,0.0
17931120,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9696477651596068,0.5490749478340149,0.4951940476894378,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.6311894059181213,0.5822804570198059,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.876349151134491,0.4140753448009491,0.2910237312316894,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8686642646789551,0.4030478894710541,0.3838567733764648,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7136590480804443,0.2176716774702072,0.9934426546096802,284.9042358398437,284.95001220703125,303.6796264648437,293.6956481933594,299.5862731933594,297.220947265625,284.9049072265625,1.0,0.6134279370307922,0.487123966217041,0.487123966217041,1.0,1.0,-3.2972538471221924,1.2058740854263306,2.091379880905152,0.461782842874527,0.824164092540741,0.824164092540741,0.0,161.62522888183594,157.0,62397.5703125,0.0,2950.61865234375,1.0,278.4587097167969,282.8285522460937,296.7092590332031,300.7688903808594,293.1499938964844,293.1499938964844,278.75,39266.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215652942657472,1.0,0.0,0.0,3.4125983715057373,3.412620782852173,7.770762522341101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.6005859375,0.0,1794.731201171875,1895.4371337890625,0.0,3603.5966796875,0.9703938961029052,1.0,0.0,3.0,1.0,0.0
17931180,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.97124046087265,0.547886073589325,0.4938299655914306,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.6358566880226135,0.5777429342269897,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8797239661216736,0.4158018231391907,0.2920435070991516,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8713529109954834,0.4038360118865967,0.3843878209590912,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.715565025806427,0.2179085612297058,0.993759036064148,284.987548828125,284.95001220703125,303.697509765625,293.68536376953125,299.5945129394531,297.2361755371094,284.9869689941406,1.0,0.6120163202285767,0.4853289425373077,0.4853289425373077,1.0,1.0,-3.2924134731292725,1.2000676393508911,2.092345952987671,0.4568812251091003,0.8971076607704163,0.8971076607704163,0.0,159.99766540527344,160.0,61691.796875,0.0,2931.146728515625,1.0,278.740478515625,282.9317321777344,296.6604919433594,300.5990905761719,293.1499938964844,293.1499938964844,279.04998779296875,33791.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130812287330629,1.0,0.0,0.0,3.518268346786499,3.5182905197143555,8.259451078629354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6083984375,0.0,1888.0216064453125,1895.4371337890625,0.0,3525.1767578125,0.9898145794868468,1.0,0.0,3.0,1.0,0.0
17931240,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.97124046087265,0.547886073589325,0.4938299655914306,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.6358566880226135,0.5777429342269897,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8797239661216736,0.4158018231391907,0.2920435070991516,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8713529109954834,0.4038360118865967,0.3843878209590912,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.715565025806427,0.2179085612297058,0.993759036064148,284.987548828125,284.95001220703125,303.697509765625,293.68536376953125,299.5945129394531,297.2361755371094,284.9869689941406,1.0,0.6120163202285767,0.4853289425373077,0.4853289425373077,1.0,1.0,-3.2924134731292725,1.2000676393508911,2.092345952987671,0.4568812251091003,0.8971076607704163,0.8971076607704163,0.0,159.99766540527344,160.0,61691.796875,0.0,2931.146728515625,1.0,278.740478515625,282.9317321777344,296.6604919433594,300.5990905761719,293.1499938964844,293.1499938964844,279.04998779296875,33791.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130812287330629,1.0,0.0,0.0,3.518268346786499,3.5182905197143555,8.259451078629354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6083984375,0.0,1888.0216064453125,1895.4371337890625,0.0,3525.1767578125,0.9898145794868468,1.0,0.0,3.0,1.0,0.0
17931300,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9714104533195496,0.5474393963813782,0.4933030605316162,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.6383010745048523,0.5768125653266907,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8808416724205017,0.4167979955673218,0.2926629483699798,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8721266984939575,0.4043438136577606,0.3847821354866028,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7160921096801758,0.2181156128644943,0.9944139122962952,285.07977294921875,284.95001220703125,303.70635986328125,293.6813049316406,299.5991516113281,297.2443542480469,285.0833435058594,1.0,0.6119423508644104,0.4844314157962799,0.4844314157962799,1.0,1.0,-3.292663812637329,1.1982232332229614,2.094440460205078,0.4549131095409393,0.9854441285133362,0.9854441285133362,0.0,159.71697998046875,160.0,60881.234375,0.0,2930.118896484375,1.0,278.9966735839844,283.044921875,296.6385803222656,300.4617614746094,293.1499938964844,293.1499938964844,279.04998779296875,30658.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078536033630372,1.0,0.0,0.0,3.583293914794922,3.5833163261413574,8.56758049394557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.048828125,0.0,1950.362060546875,1895.4371337890625,0.0,3476.673583984375,1.0,1.0,0.0,3.0,1.0,0.0
17931360,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9715023040771484,0.5471833348274231,0.4930319786071777,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.6408352255821228,0.5763261318206787,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8818734884262085,0.4179422557353973,0.2934225499629974,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8727995753288269,0.4049816727638244,0.3853384852409363,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7165594100952148,0.2184163033962249,0.9955837726593018,285.1098022460937,284.95001220703125,303.7151794433594,293.6780090332031,299.60479736328125,297.2533874511719,285.1111755371094,1.0,0.6122245192527771,0.4836396872997284,0.4836396872997284,1.0,1.0,-3.294738292694092,1.1973164081573486,2.097421884536743,0.4534742832183838,1.0,1.0,0.0,159.6522674560547,163.0,60738.78125,0.0,2934.192626953125,1.0,279.0412292480469,283.0771789550781,296.6553649902344,300.52410888671875,293.1499938964844,293.1499938964844,278.75,29109.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064747095108032,1.0,0.0,0.0,3.593966484069824,3.5939886569976807,8.618691822448454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.9462890625,0.0,1950.326416015625,1895.4371337890625,0.0,3463.859375,1.0,1.0,0.0,3.0,1.0,0.0
17931420,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.969296932220459,0.5450026988983154,0.4916087985038757,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9990000128746032,0.6442473530769348,0.5787056088447571,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8818085193634033,0.4192174971103668,0.2945703268051147,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8721150159835815,0.4053760766983032,0.3860296308994293,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7159330248832703,0.2185119092464447,0.996993124485016,284.9508972167969,284.95001220703125,303.7326965332031,293.673828125,299.6068420410156,297.2568664550781,284.95025634765625,1.0,0.6134631633758545,0.4820562303066253,0.4820562303066253,1.0,1.0,-3.2997961044311523,1.1958627700805664,2.103933334350586,0.4508622586727142,0.9659809470176696,0.9659809470176696,0.0,160.60354614257812,166.0,62025.25,0.0,2950.374755859375,1.0,278.7574462890625,282.8933410644531,296.7032165527344,300.72283935546875,293.1499938964844,293.1499938964844,278.45001220703125,30319.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156834483146667,1.0,0.0,0.0,3.5861170291900635,3.586139440536499,8.58108592183271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.791015625,0.0,1951.0712890625,1895.4371337890625,0.0,3549.2705078125,1.0,1.0,0.0,3.0,1.0,0.0
17931480,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.969296932220459,0.5450026988983154,0.4916087985038757,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9990000128746032,0.6442473530769348,0.5787056088447571,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8818085193634033,0.4192174971103668,0.2945703268051147,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8721150159835815,0.4053760766983032,0.3860296308994293,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7159330248832703,0.2185119092464447,0.996993124485016,284.9508972167969,284.95001220703125,303.7326965332031,293.673828125,299.6068420410156,297.2568664550781,284.95025634765625,1.0,0.6134631633758545,0.4820562303066253,0.4820562303066253,1.0,1.0,-3.2997961044311523,1.1958627700805664,2.103933334350586,0.4508622586727142,0.9659809470176696,0.9659809470176696,0.0,160.60354614257812,166.0,62025.25,0.0,2950.374755859375,1.0,278.7574462890625,282.8933410644531,296.7032165527344,300.72283935546875,293.1499938964844,293.1499938964844,278.45001220703125,30319.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156834483146667,1.0,0.0,0.0,3.5861170291900635,3.586139440536499,8.58108592183271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.791015625,0.0,1951.0712890625,1895.4371337890625,0.0,3549.2705078125,1.0,1.0,0.0,3.0,1.0,0.0
