time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931540,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9639292359352112,0.5417883992195129,0.4889041185379028,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9990000128746032,0.645582377910614,0.5851801037788391,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8789398074150085,0.4196938872337341,0.2950281202793121,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.868713915348053,0.4049634635448456,0.385834127664566,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7129905819892883,0.2179983705282211,0.9955710172653198,284.8428955078125,284.95001220703125,303.75,293.67303466796875,299.5991516113281,297.2454528808594,284.8471069335937,1.0,0.6150822043418884,0.4804727733135223,0.4804727733135223,1.0,1.0,-3.302935838699341,1.193616509437561,2.1093192100524902,0.4478741288185119,0.8336914777755737,0.8336914777755737,0.0,162.7517852783203,169.0,62621.51171875,0.0,2969.233642578125,1.0,278.4585266113281,282.76788330078125,296.69696044921875,300.777099609375,293.1499938964844,293.1499938964844,278.75,39065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922953486442566,1.0,0.0,0.0,3.4678444862365723,3.467867374420166,8.024399562600593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0595703125,0.0,1868.8441162109373,1895.4371337890625,0.0,3616.389404296875,0.9830549359321594,1.0,0.0,3.0,1.0,0.0
17931600,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9639292359352112,0.5417883992195129,0.4889041185379028,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9990000128746032,0.645582377910614,0.5851801037788391,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8789398074150085,0.4196938872337341,0.2950281202793121,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.868713915348053,0.4049634635448456,0.385834127664566,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7129905819892883,0.2179983705282211,0.9955710172653198,284.8428955078125,284.95001220703125,303.75,293.67303466796875,299.5991516113281,297.2454528808594,284.8471069335937,1.0,0.6150822043418884,0.4804727733135223,0.4804727733135223,1.0,1.0,-3.302935838699341,1.193616509437561,2.1093192100524902,0.4478741288185119,0.8336914777755737,0.8336914777755737,0.0,162.7517852783203,169.0,62621.51171875,0.0,2969.233642578125,1.0,278.4585266113281,282.76788330078125,296.69696044921875,300.777099609375,293.1499938964844,293.1499938964844,278.75,39065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922953486442566,1.0,0.0,0.0,3.4678444862365723,3.467867374420166,8.024399562600593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0595703125,0.0,1868.8441162109373,1895.4371337890625,0.0,3616.389404296875,0.9830549359321594,1.0,0.0,3.0,1.0,0.0
17931660,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9667832255363464,0.5444740653038025,0.4901073575019836,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.652779757976532,0.5814932584762573,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8840835690498352,0.4255817532539367,0.2982327044010162,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8731198906898499,0.4098204672336578,0.3892165720462799,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7179266810417175,0.2225823253393173,1.010494589805603,284.9779663085937,284.95001220703125,303.7671813964844,293.6742248535156,299.626708984375,297.2885131835937,284.9792175292969,1.0,0.6181372404098511,0.4786466658115387,0.4786466658115387,1.0,1.0,-3.3257856369018555,1.1986621618270874,2.1271235942840576,0.4473727345466614,0.9193541407585144,0.9193541407585144,0.0,162.56813049316406,172.0,62293.7890625,0.0,3017.618408203125,1.0,278.7417297363281,282.9098205566406,296.6515197753906,300.6180114746094,293.1499938964844,293.1499938964844,278.45001220703125,33131.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145119190216064,1.0,0.0,0.0,3.5693001747131348,3.5693228244781494,8.500792887389252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.119140625,0.0,1954.8367919921875,1895.4371337890625,0.0,3538.427490234375,1.0,1.0,0.0,3.0,1.0,0.0
17931720,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9667832255363464,0.5444740653038025,0.4901073575019836,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.652779757976532,0.5814932584762573,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8840835690498352,0.4255817532539367,0.2982327044010162,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8731198906898499,0.4098204672336578,0.3892165720462799,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7179266810417175,0.2225823253393173,1.010494589805603,284.9779663085937,284.95001220703125,303.7671813964844,293.6742248535156,299.626708984375,297.2885131835937,284.9792175292969,1.0,0.6181372404098511,0.4786466658115387,0.4786466658115387,1.0,1.0,-3.3257856369018555,1.1986621618270874,2.1271235942840576,0.4473727345466614,0.9193541407585144,0.9193541407585144,0.0,162.56813049316406,172.0,62293.7890625,0.0,3017.618408203125,1.0,278.7417297363281,282.9098205566406,296.6515197753906,300.6180114746094,293.1499938964844,293.1499938964844,278.45001220703125,33131.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145119190216064,1.0,0.0,0.0,3.5693001747131348,3.5693228244781494,8.500792887389252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.119140625,0.0,1954.8367919921875,1895.4371337890625,0.0,3538.427490234375,1.0,1.0,0.0,3.0,1.0,0.0
17931780,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9666271805763244,0.5441492795944214,0.4904200434684753,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6586369872093201,0.5821459293365479,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8865684270858765,0.4290432035923004,0.3010284304618835,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.875008225440979,0.4123948812484741,0.3921536207199096,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7208539843559265,0.2252831012010574,1.0247093439102173,284.9084777832031,284.95001220703125,303.78424072265625,293.6757202148437,299.6399841308594,297.30963134765625,284.91046142578125,1.0,0.6221994757652283,0.4768205285072326,0.4768205285072326,1.0,1.0,-3.350943088531494,1.204475998878479,2.1464672088623047,0.4475683271884918,0.8482369184494019,0.8482369184494019,0.0,163.8710174560547,175.0,63350.62109375,0.0,3080.137451171875,1.0,278.4583435058594,282.8097839355469,296.6995849609375,300.8008117675781,293.1499938964844,293.1499938964844,278.75,37925.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227237105369568,1.0,0.0,0.0,3.478479385375977,3.478502035140991,8.073691333265742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4921875,0.0,1872.5841064453125,1895.4371337890625,0.0,3614.27294921875,0.9850070476531982,1.0,0.0,3.0,1.0,0.0
17931840,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9666271805763244,0.5441492795944214,0.4904200434684753,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6586369872093201,0.5821459293365479,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8865684270858765,0.4290432035923004,0.3010284304618835,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.875008225440979,0.4123948812484741,0.3921536207199096,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7208539843559265,0.2252831012010574,1.0247093439102173,284.9084777832031,284.95001220703125,303.78424072265625,293.6757202148437,299.6399841308594,297.30963134765625,284.91046142578125,1.0,0.6221994757652283,0.4768205285072326,0.4768205285072326,1.0,1.0,-3.350943088531494,1.204475998878479,2.1464672088623047,0.4475683271884918,0.8482369184494019,0.8482369184494019,0.0,163.8710174560547,175.0,63350.62109375,0.0,3080.137451171875,1.0,278.4583435058594,282.8097839355469,296.6995849609375,300.8008117675781,293.1499938964844,293.1499938964844,278.75,37925.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227237105369568,1.0,0.0,0.0,3.478479385375977,3.478502035140991,8.073691333265742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4921875,0.0,1872.5841064453125,1895.4371337890625,0.0,3614.27294921875,0.9850070476531982,1.0,0.0,3.0,1.0,0.0
17931900,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9653343558311462,0.5442246794700623,0.4902755916118622,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6613502502441406,0.5843021273612976,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8865750432014465,0.4307575821876526,0.3021499812602997,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8747095465660095,0.4135665595531463,0.3932089209556579,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.721128523349762,0.2263674885034561,1.0297521352767944,285.01873779296875,284.95001220703125,303.7927551269531,293.6766052246094,299.6449890136719,297.3177490234375,285.02001953125,1.0,0.6243082880973816,0.4759074747562408,0.4759074747562408,1.0,1.0,-3.362043619155884,1.2067722082138062,2.155271530151367,0.4473107159137726,0.9267811179161072,0.9267811179161072,0.0,165.0272979736328,175.0,62859.81640625,0.0,3111.334716796875,1.0,278.69781494140625,282.9295654296875,296.6542053222656,300.6146545410156,293.1499938964844,293.1499938964844,278.75,33278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179515838623048,1.0,0.0,0.0,3.545564651489258,3.5455873012542725,8.388110472878907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.01953125,0.0,1921.948486328125,1895.4371337890625,0.0,3570.24267578125,0.9977183938026428,1.0,0.0,3.0,1.0,0.0
17931960,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9642349481582642,0.5443521738052368,0.490446001291275,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6639395356178284,0.5864781141281128,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8866894245147705,0.4324860870838165,0.3033895194530487,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8744747042655945,0.4147277176380157,0.3943599164485931,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7213581204414368,0.2273758649826049,1.0346362590789795,285.0280456542969,284.95001220703125,303.8012084960937,293.67755126953125,299.6484680175781,297.3248596191406,285.02978515625,1.0,0.6264920234680176,0.4747814238071441,0.4747814238071441,1.0,1.0,-3.3736140727996826,1.2087721824645996,2.164841890335083,0.4466537237167358,0.9567249417304992,0.9567249417304992,0.0,166.21466064453125,178.0,62955.12109375,0.0,3143.950927734375,1.0,278.741455078125,282.9411926269531,296.6648254394531,300.67498779296875,293.1499938964844,293.1499938964844,278.45001220703125,31349.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169638752937316,1.0,0.0,0.0,3.579846143722534,3.5798685550689697,8.551100449949445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.8017578125,0.0,1952.287353515625,1895.4371337890625,0.0,3561.113037109375,1.0,1.0,0.0,3.0,1.0,0.0
17932020,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.95997953414917,0.5430534482002258,0.4897903501987457,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6673521995544434,0.593265175819397,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8851434588432312,0.4348680078983307,0.3053388595581054,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8723077774047852,0.4160684645175934,0.3960013389587402,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7203117609024048,0.2286305129528045,1.04178786277771,284.905517578125,284.95001220703125,303.818115234375,293.6797180175781,299.6452331542969,297.3240051269531,284.9061279296875,1.0,0.6308031678199768,0.4725292921066284,0.4725292921066284,1.0,1.0,-3.3939130306243896,1.2115082740783691,2.1824047565460205,0.4447619616985321,0.8718593716621399,0.8718593716621399,0.0,169.24990844726562,181.0,64274.7578125,0.0,3207.180908203125,1.0,278.4576721191406,282.7894897460937,296.7099914550781,300.8712158203125,293.1499938964844,293.1499938964844,278.75,36171.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261645674705504,1.0,0.0,0.0,3.546283483505249,3.546306610107422,8.391511414629349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8271484375,0.0,1951.8470458984373,1895.4371337890625,0.0,3645.93603515625,0.9989253282546996,1.0,0.0,3.0,1.0,0.0
17932080,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.95997953414917,0.5430534482002258,0.4897903501987457,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6673521995544434,0.593265175819397,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8851434588432312,0.4348680078983307,0.3053388595581054,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8723077774047852,0.4160684645175934,0.3960013389587402,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7203117609024048,0.2286305129528045,1.04178786277771,284.905517578125,284.95001220703125,303.818115234375,293.6797180175781,299.6452331542969,297.3240051269531,284.9061279296875,1.0,0.6308031678199768,0.4725292921066284,0.4725292921066284,1.0,1.0,-3.3939130306243896,1.2115082740783691,2.1824047565460205,0.4447619616985321,0.8718593716621399,0.8718593716621399,0.0,169.24990844726562,181.0,64274.7578125,0.0,3207.180908203125,1.0,278.4576721191406,282.7894897460937,296.7099914550781,300.8712158203125,293.1499938964844,293.1499938964844,278.75,36171.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261645674705504,1.0,0.0,0.0,3.546283483505249,3.546306610107422,8.391511414629349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8271484375,0.0,1951.8470458984373,1895.4371337890625,0.0,3645.93603515625,0.9989253282546996,1.0,0.0,3.0,1.0,0.0
17932140,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9555452466011048,0.5428571701049805,0.4892874956130981,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.6706783175468445,0.6004617214202881,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8833991289138794,0.4378429055213928,0.3072634935379028,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.869878351688385,0.4177983999252319,0.3974947333335876,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7187860608100891,0.2298827767372131,1.0473827123641968,285.0588073730469,284.95001220703125,303.8349304199219,293.68218994140625,299.6430053710937,297.324951171875,285.0605773925781,1.0,0.6349807977676392,0.4702771604061126,0.4702771604061126,1.0,1.0,-3.412799596786499,1.2136026620864868,2.1991968154907227,0.4423874020576477,1.0,1.0,0.0,172.3744659423828,184.0,63447.03515625,0.0,3268.398193359375,1.0,278.7413024902344,282.9588317871094,296.6679382324219,300.7132568359375,293.1499938964844,293.1499938964844,278.45001220703125,29292.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201833009719848,1.0,0.0,0.0,3.59207820892334,3.5921006202697754,8.609637802692305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.65625,0.0,1949.417724609375,1895.4371337890625,0.0,3590.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
17932200,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9555452466011048,0.5428571701049805,0.4892874956130981,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.6706783175468445,0.6004617214202881,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8833991289138794,0.4378429055213928,0.3072634935379028,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.869878351688385,0.4177983999252319,0.3974947333335876,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7187860608100891,0.2298827767372131,1.0473827123641968,285.0588073730469,284.95001220703125,303.8349304199219,293.68218994140625,299.6430053710937,297.324951171875,285.0605773925781,1.0,0.6349807977676392,0.4702771604061126,0.4702771604061126,1.0,1.0,-3.412799596786499,1.2136026620864868,2.1991968154907227,0.4423874020576477,1.0,1.0,0.0,172.3744659423828,184.0,63447.03515625,0.0,3268.398193359375,1.0,278.7413024902344,282.9588317871094,296.6679382324219,300.7132568359375,293.1499938964844,293.1499938964844,278.45001220703125,29292.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201833009719848,1.0,0.0,0.0,3.59207820892334,3.5921006202697754,8.609637802692305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.65625,0.0,1949.417724609375,1895.4371337890625,0.0,3590.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
17932260,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9507457613945008,0.5414995551109314,0.4886060059070587,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6728591918945312,0.6080027222633362,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8814672231674194,0.4401124715805053,0.3091317117214203,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8672902584075928,0.4189335703849792,0.3989216387271881,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7170195579528809,0.2307106405496597,1.0524005889892578,284.9224548339844,284.95001220703125,303.8516845703125,293.6849975585937,299.6351318359375,297.31707763671875,284.9224853515625,1.0,0.6391037106513977,0.4681008756160736,0.4681008756160736,1.0,1.0,-3.4310526847839355,1.215522050857544,2.215530633926392,0.4400482773780823,0.930429995059967,0.930429995059967,0.0,175.61888122558594,187.0,64843.89453125,0.0,3329.46435546875,1.0,278.4574890136719,282.7938537597656,296.7130432128906,300.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,32053.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928747296333313,1.0,0.0,0.0,3.574851751327514,3.5748744010925293,8.527257477908279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1298828125,0.0,1952.095947265625,1895.4371337890625,0.0,3669.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
17932320,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9507457613945008,0.5414995551109314,0.4886060059070587,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6728591918945312,0.6080027222633362,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8814672231674194,0.4401124715805053,0.3091317117214203,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8672902584075928,0.4189335703849792,0.3989216387271881,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7170195579528809,0.2307106405496597,1.0524005889892578,284.9224548339844,284.95001220703125,303.8516845703125,293.6849975585937,299.6351318359375,297.31707763671875,284.9224853515625,1.0,0.6391037106513977,0.4681008756160736,0.4681008756160736,1.0,1.0,-3.4310526847839355,1.215522050857544,2.215530633926392,0.4400482773780823,0.930429995059967,0.930429995059967,0.0,175.61888122558594,187.0,64843.89453125,0.0,3329.46435546875,1.0,278.4574890136719,282.7938537597656,296.7130432128906,300.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,32053.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928747296333313,1.0,0.0,0.0,3.574851751327514,3.5748744010925293,8.527257477908279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1298828125,0.0,1952.095947265625,1895.4371337890625,0.0,3669.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
17932380,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9440902471542358,0.5393928289413452,0.4868360757827759,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.673565149307251,0.6173287630081177,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8781194686889648,0.4417593479156494,0.3103821277618408,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8633615970611572,0.4194221198558807,0.399554967880249,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7139586806297302,0.23099185526371,1.0545804500579834,284.86505126953125,284.95001220703125,303.86834716796875,293.6881408691406,299.62078857421875,297.2997741699219,284.8675231933594,1.0,0.6428712010383606,0.4659245908260345,0.4659245908260345,1.0,1.0,-3.445030689239502,1.2157080173492432,2.229322910308838,0.436857521533966,0.8276877403259277,0.8276877403259277,0.0,179.28933715820312,190.0,65383.109375,0.0,3383.61962890625,1.0,278.1589660644531,282.7113342285156,296.7084045410156,300.9591979980469,293.1499938964844,293.1499938964844,278.45001220703125,39347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352779388427734,1.0,0.0,0.0,3.430604934692383,3.430627584457397,7.852984253986506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.7783203125,0.0,1820.0643310546875,1895.4371337890625,0.0,3729.422119140625,0.9748452305793762,1.0,0.0,3.0,1.0,0.0
17932440,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9440902471542358,0.5393928289413452,0.4868360757827759,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.673565149307251,0.6173287630081177,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8781194686889648,0.4417593479156494,0.3103821277618408,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8633615970611572,0.4194221198558807,0.399554967880249,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7139586806297302,0.23099185526371,1.0545804500579834,284.86505126953125,284.95001220703125,303.86834716796875,293.6881408691406,299.62078857421875,297.2997741699219,284.8675231933594,1.0,0.6428712010383606,0.4659245908260345,0.4659245908260345,1.0,1.0,-3.445030689239502,1.2157080173492432,2.229322910308838,0.436857521533966,0.8276877403259277,0.8276877403259277,0.0,179.28933715820312,190.0,65383.109375,0.0,3383.61962890625,1.0,278.1589660644531,282.7113342285156,296.7084045410156,300.9591979980469,293.1499938964844,293.1499938964844,278.45001220703125,39347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352779388427734,1.0,0.0,0.0,3.430604934692383,3.430627584457397,7.852984253986506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.7783203125,0.0,1820.0643310546875,1895.4371337890625,0.0,3729.422119140625,0.9748452305793762,1.0,0.0,3.0,1.0,0.0
17932500,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9414239525794984,0.539191722869873,0.4863480031490326,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.6743605732917786,0.6213254332542419,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8769627809524536,0.4431253969669342,0.3111804127693176,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8618546724319458,0.4200925230979919,0.4000263214111328,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7127126455307007,0.2313396036624908,1.055828332901001,284.9787292480469,284.95001220703125,303.8766784667969,293.6898193359375,299.6170654296875,297.2964782714844,284.9796142578125,1.0,0.6446947455406189,0.464836448431015,0.464836448431015,1.0,1.0,-3.452275037765503,1.215875267982483,2.2363996505737305,0.4352045357227325,0.8949939608573914,0.8949939608573914,0.0,180.9285125732422,190.0,64749.88671875,0.0,3410.30029296875,1.0,278.3963928222656,282.8361511230469,296.65838623046875,300.747802734375,293.1499938964844,293.1499938964844,278.45001220703125,34377.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292609691619872,1.0,0.0,0.0,3.4812979698181152,3.481320142745972,8.086781235761009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.4453125,0.0,1841.78955078125,1895.4371337890625,0.0,3674.365234375,0.9830278754234314,1.0,0.0,3.0,1.0,0.0
17932560,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9395647644996644,0.5391005873680115,0.4863182306289673,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.6753315925598145,0.6245108246803284,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8764452338218689,0.4446140825748443,0.3122314810752868,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8609433770179749,0.4208908677101135,0.4007918536663055,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7119568586349487,0.2317803502082824,1.0578826665878296,284.971923828125,284.95001220703125,303.8849792480469,293.69158935546875,299.6147766113281,297.295166015625,284.9717102050781,1.0,0.6465656161308289,0.463788092136383,0.463788092136383,1.0,1.0,-3.4607245922088623,1.216576099395752,2.2441484928131104,0.4338318407535553,0.898993968963623,0.898993968963623,0.0,182.3612670898437,193.0,64926.828125,0.0,3438.71435546875,1.0,278.44146728515625,282.8321838378906,296.66949462890625,300.8062438964844,293.1499938964844,293.1499938964844,278.75,33821.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273011088371276,1.0,0.0,0.0,3.5340893268585205,3.534111738204956,8.33390060961392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.03515625,0.0,1910.88330078125,1895.4371337890625,0.0,3656.378173828125,0.9936283826828004,1.0,0.0,3.0,1.0,0.0
17932620,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9363614320755004,0.5393987894058228,0.4864869713783264,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9990000128746032,0.6779211759567261,0.6303003430366516,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8758800625801086,0.4480014443397522,0.3145264983177185,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8595967888832092,0.4228743314743042,0.4025910198688507,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7108795046806335,0.232927069067955,1.0629161596298218,285.1162414550781,284.95001220703125,303.90155029296875,293.6954040527344,299.6138000488281,297.2979431152344,285.11798095703125,1.0,0.6504014134407043,0.4616913199424743,0.4616913199424743,1.0,1.0,-3.47886610031128,1.2184045314788818,2.260461568832397,0.4312104284763336,1.0,1.0,0.0,185.1047821044922,196.0,64107.015625,0.0,3498.17138671875,1.0,278.74151611328125,283.0002746582031,296.6767883300781,300.7529296875,293.1499938964844,293.1499938964844,278.45001220703125,29114.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216174483299256,1.0,0.0,0.0,3.5944511890411377,3.594473361968994,8.621016149845673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.494140625,0.0,1951.087890625,1895.4371337890625,0.0,3604.07763671875,1.0,1.0,0.0,3.0,1.0,0.0
17932680,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9363614320755004,0.5393987894058228,0.4864869713783264,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9990000128746032,0.6779211759567261,0.6303003430366516,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8758800625801086,0.4480014443397522,0.3145264983177185,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8595967888832092,0.4228743314743042,0.4025910198688507,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7108795046806335,0.232927069067955,1.0629161596298218,285.1162414550781,284.95001220703125,303.90155029296875,293.6954040527344,299.6138000488281,297.2979431152344,285.11798095703125,1.0,0.6504014134407043,0.4616913199424743,0.4616913199424743,1.0,1.0,-3.47886610031128,1.2184045314788818,2.260461568832397,0.4312104284763336,1.0,1.0,0.0,185.1047821044922,196.0,64107.015625,0.0,3498.17138671875,1.0,278.74151611328125,283.0002746582031,296.6767883300781,300.7529296875,293.1499938964844,293.1499938964844,278.45001220703125,29114.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216174483299256,1.0,0.0,0.0,3.5944511890411377,3.594473361968994,8.621016149845673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.494140625,0.0,1951.087890625,1895.4371337890625,0.0,3604.07763671875,1.0,1.0,0.0,3.0,1.0,0.0
17932740,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9321722984313964,0.5382306575775146,0.4860231280326843,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.6793972849845886,0.6370294690132141,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.874647855758667,0.4504756927490234,0.3165644705295563,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8576853275299072,0.4241068363189697,0.4041410684585571,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7093455195426941,0.2336658984422683,1.067519187927246,284.97125244140625,284.95001220703125,303.9180908203125,293.69952392578125,299.606201171875,297.2909851074219,284.970947265625,1.0,0.6542664766311646,0.4595945477485657,0.4595945477485657,1.0,1.0,-3.496259450912476,1.2198524475097656,2.27640700340271,0.4284548461437225,0.9888964295387268,0.9888964295387268,0.0,188.1607666015625,199.0,65594.6875,0.0,3558.24462890625,1.0,278.45770263671875,282.8258361816406,296.7300720214844,300.971435546875,293.1499938964844,293.1499938964844,278.1499938964844,29497.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309291839599608,1.0,0.0,0.0,3.591452121734619,3.5914745330810547,8.606636470176454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.396484375,0.0,1950.5677490234373,1895.4371337890625,0.0,3689.6552734375,1.0,1.0,0.0,3.0,1.0,0.0
17932800,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9321722984313964,0.5382306575775146,0.4860231280326843,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.6793972849845886,0.6370294690132141,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.874647855758667,0.4504756927490234,0.3165644705295563,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8576853275299072,0.4241068363189697,0.4041410684585571,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7093455195426941,0.2336658984422683,1.067519187927246,284.97125244140625,284.95001220703125,303.9180908203125,293.69952392578125,299.606201171875,297.2909851074219,284.970947265625,1.0,0.6542664766311646,0.4595945477485657,0.4595945477485657,1.0,1.0,-3.496259450912476,1.2198524475097656,2.27640700340271,0.4284548461437225,0.9888964295387268,0.9888964295387268,0.0,188.1607666015625,199.0,65594.6875,0.0,3558.24462890625,1.0,278.45770263671875,282.8258361816406,296.7300720214844,300.971435546875,293.1499938964844,293.1499938964844,278.1499938964844,29497.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309291839599608,1.0,0.0,0.0,3.591452121734619,3.5914745330810547,8.606636470176454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.396484375,0.0,1950.5677490234373,1895.4371337890625,0.0,3689.6552734375,1.0,1.0,0.0,3.0,1.0,0.0
17932860,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9247658252716064,0.5358686447143555,0.4842166602611542,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9984042644500732,0.6791130900382996,0.6434158682823181,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.870907187461853,0.4520133137702942,0.3178476691246032,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8534119725227356,0.4243974387645721,0.4047265946865082,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7055574059486389,0.2337198555469513,1.0691003799438477,284.84039306640625,284.95001220703125,303.9345703125,293.7039794921875,299.5898132324219,297.2718200683594,284.8422546386719,1.0,0.6576169729232788,0.4574439227581024,0.4574439227581024,1.0,1.0,-3.505918264389038,1.2181333303451538,2.287785053253174,0.4243694543838501,0.8535858392715454,0.8535858392715454,0.0,192.2901611328125,202.0,66592.3984375,0.0,3606.42529296875,1.0,278.1580505371094,282.6683044433594,296.7321472167969,301.06072998046875,293.1499938964844,293.1499938964844,278.45001220703125,37246.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387845396995544,1.0,0.0,0.0,3.525883913040161,3.525907039642334,8.295247084788571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.00390625,0.0,1933.13671875,1895.4371337890625,0.0,3761.38720703125,0.9945014715194702,1.0,0.0,3.0,1.0,0.0
17932920,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9247658252716064,0.5358686447143555,0.4842166602611542,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9984042644500732,0.6791130900382996,0.6434158682823181,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.870907187461853,0.4520133137702942,0.3178476691246032,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8534119725227356,0.4243974387645721,0.4047265946865082,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7055574059486389,0.2337198555469513,1.0691003799438477,284.84039306640625,284.95001220703125,303.9345703125,293.7039794921875,299.5898132324219,297.2718200683594,284.8422546386719,1.0,0.6576169729232788,0.4574439227581024,0.4574439227581024,1.0,1.0,-3.505918264389038,1.2181333303451538,2.287785053253174,0.4243694543838501,0.8535858392715454,0.8535858392715454,0.0,192.2901611328125,202.0,66592.3984375,0.0,3606.42529296875,1.0,278.1580505371094,282.6683044433594,296.7321472167969,301.06072998046875,293.1499938964844,293.1499938964844,278.45001220703125,37246.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387845396995544,1.0,0.0,0.0,3.525883913040161,3.525907039642334,8.295247084788571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.00390625,0.0,1933.13671875,1895.4371337890625,0.0,3761.38720703125,0.9945014715194702,1.0,0.0,3.0,1.0,0.0
17932980,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.918457806110382,0.535283625125885,0.4833510816097259,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9949291944503784,0.6806561946868896,0.6444401741027832,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8678430318832397,0.454704225063324,0.3195548355579376,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8496804237365723,0.4255599081516266,0.4056631326675415,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7020787596702576,0.2341977804899215,1.0710889101028442,284.9804992675781,284.95001220703125,303.9510192871094,293.708740234375,299.58355712890625,297.2686767578125,284.9815979003906,1.0,0.6603662371635437,0.4552932679653168,0.4552932679653168,1.0,1.0,-3.511683940887451,1.2148960828781128,2.296787977218628,0.4192848205566406,0.9382501840591432,0.9382501840591432,0.0,196.14010620117188,205.0,65626.9765625,0.0,3643.62353515625,1.0,278.44122314453125,282.8280029296875,296.6876525878906,300.875732421875,293.1499938964844,293.1499938964844,278.1499938964844,32157.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311380982398988,1.0,0.0,0.0,3.5732741355896,3.5732967853546143,8.519733114553674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.384765625,0.0,1950.8363037109373,1895.4371337890625,0.0,3691.56884765625,1.0,1.0,0.0,3.0,1.0,0.0
17933040,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.918457806110382,0.535283625125885,0.4833510816097259,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9949291944503784,0.6806561946868896,0.6444401741027832,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8678430318832397,0.454704225063324,0.3195548355579376,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8496804237365723,0.4255599081516266,0.4056631326675415,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7020787596702576,0.2341977804899215,1.0710889101028442,284.9804992675781,284.95001220703125,303.9510192871094,293.708740234375,299.58355712890625,297.2686767578125,284.9815979003906,1.0,0.6603662371635437,0.4552932679653168,0.4552932679653168,1.0,1.0,-3.511683940887451,1.2148960828781128,2.296787977218628,0.4192848205566406,0.9382501840591432,0.9382501840591432,0.0,196.14010620117188,205.0,65626.9765625,0.0,3643.62353515625,1.0,278.44122314453125,282.8280029296875,296.6876525878906,300.875732421875,293.1499938964844,293.1499938964844,278.1499938964844,32157.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311380982398988,1.0,0.0,0.0,3.5732741355896,3.5732967853546143,8.519733114553674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.384765625,0.0,1950.8363037109373,1895.4371337890625,0.0,3691.56884765625,1.0,1.0,0.0,3.0,1.0,0.0
17933100,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9162592887878418,0.5346919298171997,0.4831387996673584,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9938366413116456,0.6814020276069641,0.6453733444213867,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8670641183853149,0.455903023481369,0.3205531537532806,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8485329747200012,0.4260501563549042,0.4063133299350738,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7009990811347961,0.2344138026237487,1.0726491212844849,284.8716125488281,284.95001220703125,303.9592590332031,293.7112731933594,299.5802001953125,297.2667236328125,284.8677978515625,1.0,0.6617799401283264,0.4542179405689239,0.4542179405689239,1.0,1.0,-3.5164153575897217,1.213947296142578,2.302468061447144,0.4171164929866791,0.8593041300773621,0.8593041300773621,0.0,197.700912475586,205.0,66650.09375,0.0,3664.623046875,1.0,278.19970703125,282.6966247558594,296.735595703125,301.09033203125,293.1499938964844,293.1499938964844,278.1499938964844,35585.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359946846961976,1.0,0.0,0.0,3.5517237186431885,3.5517468452453613,8.417277967964765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.984375,0.0,1953.8721923828125,1895.4371337890625,0.0,3735.963134765625,1.0,1.0,0.0,3.0,1.0,0.0
17933160,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9131582379341124,0.5338382124900818,0.4824781119823456,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9921459555625916,0.6819436550140381,0.6459721922874451,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8655767440795898,0.4569125771522522,0.3213271796703338,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8467468619346619,0.4263590574264526,0.4067121148109436,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.699333667755127,0.2345092445611953,1.0735561847686768,284.8870544433594,284.95001220703125,303.96746826171875,293.7138671875,299.5757751464844,297.2626037597656,284.889404296875,1.0,0.6630523204803467,0.4532583057880401,0.4532583057880401,1.0,1.0,-3.518845558166504,1.212392807006836,2.306452751159668,0.4148532152175903,0.8436765074729919,0.8436765074729919,0.0,199.588134765625,208.0,66366.5625,0.0,3681.960205078125,1.0,278.1585388183594,282.7119445800781,296.73004150390625,301.0341186523437,293.1499938964844,293.1499938964844,278.45001220703125,38300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374610185623168,1.0,0.0,0.0,3.481187343597412,3.4812099933624268,8.086266802820319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.349609375,0.0,1880.0623779296875,1895.4371337890625,0.0,3749.333251953125,0.9857520461082458,1.0,0.0,3.0,1.0,0.0
17933220,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9093406796455384,0.5335313677787781,0.4819935858249664,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9902774691581726,0.6842785477638245,0.6479520797729492,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8643933534622192,0.4599088728427887,0.3233018219470978,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8447943925857544,0.4277679622173309,0.4079342782497406,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6974456906318665,0.2351696044206619,1.0763729810714722,284.9949035644531,284.95001220703125,303.98388671875,293.71929931640625,299.5747375488281,297.26580810546875,284.9963684082031,1.0,0.6657110452651978,0.4513390064239502,0.4513390064239502,1.0,1.0,-3.5278680324554443,1.210869073867798,2.3169989585876465,0.4108043015003204,0.927768886089325,0.927768886089325,0.0,202.4349975585937,211.0,65714.046875,0.0,3721.4560546875,1.0,278.441162109375,282.8381042480469,296.6997375488281,300.8899841308594,293.1499938964844,293.1499938964844,278.1499938964844,32788.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930298626422882,1.0,0.0,0.0,3.5694692134857178,3.5694918632507324,8.50159835863451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.6962890625,0.0,1951.6400146484373,1895.4371337890625,0.0,3683.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
17933280,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9093406796455384,0.5335313677787781,0.4819935858249664,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9902774691581726,0.6842785477638245,0.6479520797729492,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8643933534622192,0.4599088728427887,0.3233018219470978,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8447943925857544,0.4277679622173309,0.4079342782497406,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6974456906318665,0.2351696044206619,1.0763729810714722,284.9949035644531,284.95001220703125,303.98388671875,293.71929931640625,299.5747375488281,297.26580810546875,284.9963684082031,1.0,0.6657110452651978,0.4513390064239502,0.4513390064239502,1.0,1.0,-3.5278680324554443,1.210869073867798,2.3169989585876465,0.4108043015003204,0.927768886089325,0.927768886089325,0.0,202.4349975585937,211.0,65714.046875,0.0,3721.4560546875,1.0,278.441162109375,282.8381042480469,296.6997375488281,300.8899841308594,293.1499938964844,293.1499938964844,278.1499938964844,32788.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930298626422882,1.0,0.0,0.0,3.5694692134857178,3.5694918632507324,8.50159835863451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.6962890625,0.0,1951.6400146484373,1895.4371337890625,0.0,3683.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
17933340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9048642516136168,0.5321054458618164,0.4811264872550964,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.98780757188797,0.6856761574745178,0.6496535539627075,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8626037836074829,0.4621957540512085,0.3251291513442993,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8423190712928772,0.4285882115364074,0.4090114533901214,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6951137781143188,0.2355132699012756,1.0790244340896606,284.9036865234375,284.95001220703125,304.00030517578125,293.7250671386719,299.5681457519531,297.2609558105469,284.9053955078125,1.0,0.6683554649353027,0.4494197070598602,0.4494197070598602,1.0,1.0,-3.535562515258789,1.2087775468826294,2.326785087585449,0.4067208468914032,0.8458104729652405,0.8458104729652405,0.0,205.69497680664065,214.0,66500.5546875,0.0,3760.3017578125,1.0,278.1581420898437,282.7225952148437,296.7436828613281,301.05487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38143.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372127652168274,1.0,0.0,0.0,3.4808108806610107,3.4808335304260254,8.08451829925616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0341796875,0.0,1877.9903564453125,1895.4371337890625,0.0,3747.07080078125,0.9855687618255616,1.0,0.0,3.0,1.0,0.0
