time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9048642516136168,0.5321054458618164,0.4811264872550964,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.98780757188797,0.6856761574745178,0.6496535539627075,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8626037836074829,0.4621957540512085,0.3251291513442993,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8423190712928772,0.4285882115364074,0.4090114533901214,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6951137781143188,0.2355132699012756,1.0790244340896606,284.9036865234375,284.95001220703125,304.00030517578125,293.7250671386719,299.5681457519531,297.2609558105469,284.9053955078125,1.0,0.6683554649353027,0.4494197070598602,0.4494197070598602,1.0,1.0,-3.535562515258789,1.2087775468826294,2.326785087585449,0.4067208468914032,0.8458104729652405,0.8458104729652405,0.0,205.69497680664065,214.0,66500.5546875,0.0,3760.3017578125,1.0,278.1581420898437,282.7225952148437,296.7436828613281,301.05487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38143.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372127652168274,1.0,0.0,0.0,3.4808108806610107,3.4808335304260254,8.08451829925616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0341796875,0.0,1877.9903564453125,1895.4371337890625,0.0,3747.07080078125,0.9855687618255616,1.0,0.0,3.0,1.0,0.0
17933460,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9015235900878906,0.5317891836166382,0.4806416928768158,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.985992431640625,0.6879634261131287,0.6516161561012268,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8616073131561279,0.4652415513992309,0.3271429538726806,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8405318260192871,0.4299691915512085,0.4102177321910858,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6933625340461731,0.236157089471817,1.081811547279358,285.0068054199219,284.95001220703125,304.0166931152344,293.73114013671875,299.567138671875,297.2643737792969,285.0084533691406,1.0,0.6709806323051453,0.4475186467170715,0.4475186467170715,1.0,1.0,-3.5445573329925537,1.2071818113327026,2.337375402450561,0.4026634097099304,0.9350533485412598,0.9350533485412598,0.0,208.51251220703125,217.0,65886.734375,0.0,3799.91162109375,1.0,278.44110107421875,282.8462219238281,296.7133178710937,300.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,32422.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304134249687196,1.0,0.0,0.0,3.571377277374268,3.5713999271392822,8.510689895047108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.3671875,0.0,1950.74267578125,1895.4371337890625,0.0,3684.929931640625,1.0,1.0,0.0,3.0,1.0,0.0
17933520,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9015235900878906,0.5317891836166382,0.4806416928768158,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.985992431640625,0.6879634261131287,0.6516161561012268,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8616073131561279,0.4652415513992309,0.3271429538726806,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8405318260192871,0.4299691915512085,0.4102177321910858,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6933625340461731,0.236157089471817,1.081811547279358,285.0068054199219,284.95001220703125,304.0166931152344,293.73114013671875,299.567138671875,297.2643737792969,285.0084533691406,1.0,0.6709806323051453,0.4475186467170715,0.4475186467170715,1.0,1.0,-3.5445573329925537,1.2071818113327026,2.337375402450561,0.4026634097099304,0.9350533485412598,0.9350533485412598,0.0,208.51251220703125,217.0,65886.734375,0.0,3799.91162109375,1.0,278.44110107421875,282.8462219238281,296.7133178710937,300.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,32422.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304134249687196,1.0,0.0,0.0,3.571377277374268,3.5713999271392822,8.510689895047108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.3671875,0.0,1950.74267578125,1895.4371337890625,0.0,3684.929931640625,1.0,1.0,0.0,3.0,1.0,0.0
17933580,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.897396445274353,0.5303295850753784,0.4797630310058594,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.983469545841217,0.689242422580719,0.6532326936721802,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8599362373352051,0.4675427973270416,0.3289928436279297,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8381540179252625,0.4307272732257843,0.4112518429756164,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6910895109176636,0.2364527285099029,1.0843056440353394,284.903564453125,284.95001220703125,304.0331115722656,293.7375793457031,299.56011962890625,297.2591247558594,284.9044494628906,1.0,0.6735785603523254,0.4456175863742828,0.4456175863742828,1.0,1.0,-3.5519227981567383,1.204912781715393,2.3470101356506348,0.3985355198383331,0.8501273989677429,0.8501273989677429,0.0,211.7974090576172,220.0,66647.96875,0.0,3838.408447265625,1.0,278.15826416015625,282.72125244140625,296.7580261230469,301.0882873535156,293.1499938964844,293.1499938964844,278.45001220703125,37801.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376260638237,1.0,0.0,0.0,3.495318651199341,3.4953415393829346,8.152049986165366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8857421875,0.0,1895.080078125,1895.4371337890625,0.0,3750.8369140625,0.9887303113937378,1.0,0.0,3.0,1.0,0.0
17933640,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.897396445274353,0.5303295850753784,0.4797630310058594,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.983469545841217,0.689242422580719,0.6532326936721802,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8599362373352051,0.4675427973270416,0.3289928436279297,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8381540179252625,0.4307272732257843,0.4112518429756164,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6910895109176636,0.2364527285099029,1.0843056440353394,284.903564453125,284.95001220703125,304.0331115722656,293.7375793457031,299.56011962890625,297.2591247558594,284.9044494628906,1.0,0.6735785603523254,0.4456175863742828,0.4456175863742828,1.0,1.0,-3.5519227981567383,1.204912781715393,2.3470101356506348,0.3985355198383331,0.8501273989677429,0.8501273989677429,0.0,211.7974090576172,220.0,66647.96875,0.0,3838.408447265625,1.0,278.15826416015625,282.72125244140625,296.7580261230469,301.0882873535156,293.1499938964844,293.1499938964844,278.45001220703125,37801.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376260638237,1.0,0.0,0.0,3.495318651199341,3.4953415393829346,8.152049986165366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8857421875,0.0,1895.080078125,1895.4371337890625,0.0,3750.8369140625,0.9887303113937378,1.0,0.0,3.0,1.0,0.0
17933700,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.895338237285614,0.5300804972648621,0.4792894721031189,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.98216712474823,0.6902470588684082,0.6539592742919922,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8590932488441467,0.4690094292163849,0.329887181520462,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8369410634040833,0.4313214123249054,0.4116948246955871,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.689896285533905,0.2366975545883178,1.0852227210998535,285.0079040527344,284.95001220703125,304.04132080078125,293.74090576171875,299.5588073730469,297.25982666015625,285.00799560546875,1.0,0.674795389175415,0.4446670711040497,0.4446670711040497,1.0,1.0,-3.554932117462158,1.2035191059112549,2.351413011550904,0.3962383270263672,0.9227024912834167,0.9227024912834167,0.0,213.40966796875,220.0,66085.125,0.0,3855.834716796875,1.0,278.39813232421875,282.83740234375,296.7147216796875,300.8872985839844,293.1499938964844,293.1499938964844,278.45001220703125,33500.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324524402618408,1.0,0.0,0.0,3.554319143295288,3.5543417930603027,8.429583431279752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.751953125,0.0,1936.793701171875,1895.4371337890625,0.0,3703.599853515625,1.0,1.0,0.0,3.0,1.0,0.0
17933760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8941329121589661,0.5300061702728271,0.47923743724823,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.981558918952942,0.6914249658584595,0.6550666093826294,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8589788675308228,0.4706259369850158,0.3310134410858154,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.836383044719696,0.4320537149906158,0.4123883247375488,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6893192529678345,0.2370426952838897,1.0868139266967771,285.0164794921875,284.95001220703125,304.0495300292969,293.74432373046875,299.5588684082031,297.26239013671875,285.017578125,1.0,0.6761302947998047,0.4437327980995178,0.4437327980995178,1.0,1.0,-3.560301780700684,1.2030274868011477,2.357274293899536,0.394363135099411,0.948361873626709,0.948361873626709,0.0,214.65313720703125,223.0,66044.0,0.0,3877.042236328125,1.0,278.441650390625,282.8518981933594,296.72589111328125,300.9375305175781,293.1499938964844,293.1499938964844,278.1499938964844,31713.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308029413223268,1.0,0.0,0.0,3.57706069946289,3.577083110809326,8.537798521501827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.9375,0.0,1951.888671875,1895.4371337890625,0.0,3688.49853515625,1.0,1.0,0.0,3.0,1.0,0.0
17933820,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.890227198600769,0.5285391807556152,0.4783913195133209,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9790526628494264,0.6925970911979675,0.6566197872161865,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8574907183647156,0.4729589521884918,0.3329069018363952,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8341540098190308,0.4327628314495086,0.4133981466293335,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6871522665023804,0.2372926771640777,1.089155673980713,284.8968505859375,284.95001220703125,304.06597900390625,293.7514038085937,299.5517272949219,297.2569885253906,284.8984375,1.0,0.6786760091781616,0.4418642520904541,0.4418642520904541,1.0,1.0,-3.567471027374268,1.2006758451461792,2.366795301437378,0.3902377486228943,0.8558019399642944,0.8558019399642944,0.0,217.91510009765625,226.0,67043.1640625,0.0,3915.20654296875,1.0,278.1584167480469,282.70672607421875,296.7723083496094,301.117919921875,293.1499938964844,293.1499938964844,278.45001220703125,37310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380459785461426,1.0,0.0,0.0,3.517433881759644,3.5174567699432373,8.255533998635656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.01171875,0.0,1921.6630859375,1895.4371337890625,0.0,3754.66259765625,0.993280827999115,1.0,0.0,3.0,1.0,0.0
17933880,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.890227198600769,0.5285391807556152,0.4783913195133209,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9790526628494264,0.6925970911979675,0.6566197872161865,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8574907183647156,0.4729589521884918,0.3329069018363952,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8341540098190308,0.4327628314495086,0.4133981466293335,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6871522665023804,0.2372926771640777,1.089155673980713,284.8968505859375,284.95001220703125,304.06597900390625,293.7514038085937,299.5517272949219,297.2569885253906,284.8984375,1.0,0.6786760091781616,0.4418642520904541,0.4418642520904541,1.0,1.0,-3.567471027374268,1.2006758451461792,2.366795301437378,0.3902377486228943,0.8558019399642944,0.8558019399642944,0.0,217.91510009765625,226.0,67043.1640625,0.0,3915.20654296875,1.0,278.1584167480469,282.70672607421875,296.7723083496094,301.117919921875,293.1499938964844,293.1499938964844,278.45001220703125,37310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380459785461426,1.0,0.0,0.0,3.517433881759644,3.5174567699432373,8.255533998635656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.01171875,0.0,1921.6630859375,1895.4371337890625,0.0,3754.66259765625,0.993280827999115,1.0,0.0,3.0,1.0,0.0
17933940,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8870273232460022,0.52821284532547,0.4778259098529815,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9770553708076476,0.6946771740913391,0.6583228707313538,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8565785884857178,0.4760845005512237,0.3349353671073913,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8324021100997925,0.4340381026268005,0.4144657552242279,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6853718161582947,0.2378312051296234,1.0913851261138916,285.0251770019531,284.95001220703125,304.0824584960937,293.7588195800781,299.55029296875,297.2601623535156,285.02618408203125,1.0,0.6811497211456299,0.4399957358837127,0.4399957358837127,1.0,1.0,-3.575235605239868,1.1985148191452026,2.376720666885376,0.3859347999095917,0.9648019075393676,0.9648019075393676,0.0,220.7981872558593,229.0,66191.8671875,0.0,3952.75390625,1.0,278.44146728515625,282.8553161621094,296.7399597167969,300.9618225097656,293.1499938964844,293.1499938964844,278.1499938964844,30928.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311805963516236,1.0,0.0,0.0,3.5814902782440186,3.581512689590454,8.558956778870197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.234375,0.0,1950.4456787109373,1895.4371337890625,0.0,3691.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
17934000,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8870273232460022,0.52821284532547,0.4778259098529815,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9770553708076476,0.6946771740913391,0.6583228707313538,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8565785884857178,0.4760845005512237,0.3349353671073913,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8324021100997925,0.4340381026268005,0.4144657552242279,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6853718161582947,0.2378312051296234,1.0913851261138916,285.0251770019531,284.95001220703125,304.0824584960937,293.7588195800781,299.55029296875,297.2601623535156,285.02618408203125,1.0,0.6811497211456299,0.4399957358837127,0.4399957358837127,1.0,1.0,-3.575235605239868,1.1985148191452026,2.376720666885376,0.3859347999095917,0.9648019075393676,0.9648019075393676,0.0,220.7981872558593,229.0,66191.8671875,0.0,3952.75390625,1.0,278.44146728515625,282.8553161621094,296.7399597167969,300.9618225097656,293.1499938964844,293.1499938964844,278.1499938964844,30928.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311805963516236,1.0,0.0,0.0,3.5814902782440186,3.581512689590454,8.558956778870197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.234375,0.0,1950.4456787109373,1895.4371337890625,0.0,3691.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
17934060,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8833658695220947,0.5267567038536072,0.4770245850086212,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.974597156047821,0.6957607865333557,0.6598260998725891,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8552854061126709,0.4784648418426513,0.3368814289569855,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8303278684616089,0.4347114264965057,0.4154611229896545,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6833297610282898,0.2380472272634506,1.093614935874939,284.8899230957031,284.95001220703125,304.09893798828125,293.7665405273437,299.5430908203125,297.2547912597656,284.8917541503906,1.0,0.6836491823196411,0.4381498992443084,0.4381498992443084,1.0,1.0,-3.582310676574707,1.19609797000885,2.3862128257751465,0.3817721009254455,0.8648889064788818,0.8648889064788818,0.0,224.0198669433593,232.0,67333.4765625,0.0,3990.720703125,1.0,278.1583251953125,282.69659423828125,296.7882995605469,301.1513366699219,293.1499938964844,293.1499938964844,278.45001220703125,36509.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938479781150818,1.0,0.0,0.0,3.5403599739074707,3.540383100509644,8.363501251551497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.84765625,0.0,1946.648681640625,1895.4371337890625,0.0,3758.61279296875,0.9977046251296996,1.0,0.0,3.0,1.0,0.0
17934120,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8833658695220947,0.5267567038536072,0.4770245850086212,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.974597156047821,0.6957607865333557,0.6598260998725891,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8552854061126709,0.4784648418426513,0.3368814289569855,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8303278684616089,0.4347114264965057,0.4154611229896545,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6833297610282898,0.2380472272634506,1.093614935874939,284.8899230957031,284.95001220703125,304.09893798828125,293.7665405273437,299.5430908203125,297.2547912597656,284.8917541503906,1.0,0.6836491823196411,0.4381498992443084,0.4381498992443084,1.0,1.0,-3.582310676574707,1.19609797000885,2.3862128257751465,0.3817721009254455,0.8648889064788818,0.8648889064788818,0.0,224.0198669433593,232.0,67333.4765625,0.0,3990.720703125,1.0,278.1583251953125,282.69659423828125,296.7882995605469,301.1513366699219,293.1499938964844,293.1499938964844,278.45001220703125,36509.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938479781150818,1.0,0.0,0.0,3.5403599739074707,3.540383100509644,8.363501251551497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.84765625,0.0,1946.648681640625,1895.4371337890625,0.0,3758.61279296875,0.9977046251296996,1.0,0.0,3.0,1.0,0.0
17934180,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8802464604377747,0.5264348983764648,0.4764277040958404,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9725279211997986,0.6977474689483643,0.6614077687263489,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.854427695274353,0.4816420078277588,0.3389242887496948,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8285994529724121,0.4359425604343414,0.4164670407772064,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6815557479858398,0.2385434657335281,1.0956066846847534,285.0326232910156,284.95001220703125,304.115478515625,293.77459716796875,299.5416259765625,297.25799560546875,285.0337829589844,1.0,0.6860537528991699,0.4363040328025818,0.4363040328025818,1.0,1.0,-3.589547634124756,1.1937167644500732,2.3958308696746826,0.3773455917835235,0.9840970039367676,0.9840970039367676,0.0,226.92344665527344,235.0,66356.03125,0.0,4027.32177734375,1.0,278.44140625,282.85894775390625,296.7549133300781,300.9866638183594,293.1499938964844,293.1499938964844,278.1499938964844,30087.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314806461334229,1.0,0.0,0.0,3.5870137214660645,3.5870361328125,8.585377031522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.046875,0.0,1950.0406494140625,1895.4371337890625,0.0,3694.705322265625,1.0,1.0,0.0,3.0,1.0,0.0
17934240,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8802464604377747,0.5264348983764648,0.4764277040958404,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9725279211997986,0.6977474689483643,0.6614077687263489,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.854427695274353,0.4816420078277588,0.3389242887496948,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8285994529724121,0.4359425604343414,0.4164670407772064,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6815557479858398,0.2385434657335281,1.0956066846847534,285.0326232910156,284.95001220703125,304.115478515625,293.77459716796875,299.5416259765625,297.25799560546875,285.0337829589844,1.0,0.6860537528991699,0.4363040328025818,0.4363040328025818,1.0,1.0,-3.589547634124756,1.1937167644500732,2.3958308696746826,0.3773455917835235,0.9840970039367676,0.9840970039367676,0.0,226.92344665527344,235.0,66356.03125,0.0,4027.32177734375,1.0,278.44140625,282.85894775390625,296.7549133300781,300.9866638183594,293.1499938964844,293.1499938964844,278.1499938964844,30087.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314806461334229,1.0,0.0,0.0,3.5870137214660645,3.5870361328125,8.585377031522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.046875,0.0,1950.0406494140625,1895.4371337890625,0.0,3694.705322265625,1.0,1.0,0.0,3.0,1.0,0.0
17934300,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.879006028175354,0.525936484336853,0.4763090014457702,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9717750549316406,0.6984672546386719,0.6623828411102295,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8542788624763489,0.4830245077610016,0.3400654792785644,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.827996551990509,0.436414510011673,0.4171144366264343,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6809393763542175,0.238736405968666,1.0970890522003174,284.9197692871094,284.95001220703125,304.123779296875,293.7787475585937,299.5393981933594,297.2574157714844,284.9153137207031,1.0,0.6873570084571838,0.4353811144828796,0.4353811144828796,1.0,1.0,-3.594517946243286,1.1929951906204224,2.401522636413574,0.3754213452339172,0.9194236993789672,0.9194236993789672,0.0,228.2718811035156,235.0,67568.1171875,0.0,4048.553955078125,1.0,278.1993103027344,282.7248229980469,296.8044738769531,301.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,31753.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364802837371826,1.0,0.0,0.0,3.5768070220947266,3.576829671859741,8.53658832511428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.6591796875,0.0,1951.921630859375,1895.4371337890625,0.0,3740.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
17934360,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8768354058265686,0.525026798248291,0.4756804406642914,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9701380729675292,0.6987780928611755,0.6628721356391907,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8533294796943665,0.4840994477272033,0.340930700302124,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8266742825508118,0.4366033673286438,0.41745525598526,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.679646909236908,0.2387436926364898,1.0977643728256226,284.8963928222656,284.95001220703125,304.132080078125,293.7829895019531,299.5345764160156,297.25299072265625,284.8963317871094,1.0,0.6885160207748413,0.4344803392887115,0.4344803392887115,1.0,1.0,-3.59661865234375,1.191272258758545,2.405346393585205,0.3731414377689361,0.8882719874382019,0.8882719874382019,0.0,230.09703063964844,238.0,67538.9140625,0.0,4065.262451171875,1.0,278.1579284667969,282.6964111328125,296.8036193847656,301.1770935058594,293.1499938964844,293.1499938964844,278.45001220703125,34699.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385015964508056,1.0,0.0,0.0,3.55761194229126,3.557634830474853,8.445210255558777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.1923828125,0.0,1953.562255859375,1895.4371337890625,0.0,3758.811279296875,1.0,1.0,0.0,3.0,1.0,0.0
17934420,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8737998008728027,0.52468341588974,0.4750587344169616,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9680036902427672,0.7006539106369019,0.664344310760498,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8525261282920837,0.48731529712677,0.3429953157901764,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.824966311454773,0.4377825260162353,0.4184106886386871,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6778923869132996,0.2392008006572723,1.0995851755142212,285.0390625,284.95001220703125,304.1487121582031,293.79168701171875,299.5330810546875,297.25604248046875,285.0398864746094,1.0,0.6908696889877319,0.4326787889003753,0.4326787889003753,1.0,1.0,-3.6034536361694336,1.1887840032577517,2.414669752120972,0.368669331073761,1.0,1.0,0.0,233.0267944335937,241.0,66528.796875,0.0,4101.24560546875,1.0,278.4423828125,282.86553955078125,296.7714538574219,301.0150451660156,293.1499938964844,293.1499938964844,278.1499938964844,29244.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315732717514038,1.0,0.0,0.0,3.593089818954468,3.593111991882324,8.614487683189509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.755859375,0.0,1950.4107666015625,1895.4371337890625,0.0,3695.553466796875,1.0,1.0,0.0,3.0,1.0,0.0
17934480,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8737998008728027,0.52468341588974,0.4750587344169616,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9680036902427672,0.7006539106369019,0.664344310760498,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8525261282920837,0.48731529712677,0.3429953157901764,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.824966311454773,0.4377825260162353,0.4184106886386871,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6778923869132996,0.2392008006572723,1.0995851755142212,285.0390625,284.95001220703125,304.1487121582031,293.79168701171875,299.5330810546875,297.25604248046875,285.0398864746094,1.0,0.6908696889877319,0.4326787889003753,0.4326787889003753,1.0,1.0,-3.6034536361694336,1.1887840032577517,2.414669752120972,0.368669331073761,1.0,1.0,0.0,233.0267944335937,241.0,66528.796875,0.0,4101.24560546875,1.0,278.4423828125,282.86553955078125,296.7714538574219,301.0150451660156,293.1499938964844,293.1499938964844,278.1499938964844,29244.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315732717514038,1.0,0.0,0.0,3.593089818954468,3.593111991882324,8.614487683189509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.755859375,0.0,1950.4107666015625,1895.4371337890625,0.0,3695.553466796875,1.0,1.0,0.0,3.0,1.0,0.0
17934540,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8705582618713379,0.5232825875282288,0.4743334949016571,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9656180739402772,0.7015950679779053,0.6657418012619019,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8515490889549255,0.4898219704627991,0.3450466692447662,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8231182098388672,0.4384058117866516,0.4193739891052246,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6760613918304443,0.2393732815980911,1.1016429662704468,284.8982849121094,284.95001220703125,304.1654052734375,293.8007202148437,299.5260314941406,297.25103759765625,284.8992919921875,1.0,0.6932933330535889,0.4308772683143616,0.4308772683143616,1.0,1.0,-3.610374927520752,1.1862778663635254,2.4240970611572266,0.3642885684967041,0.9112104177474976,0.9112104177474976,0.0,236.18753051757807,244.0,67787.703125,0.0,4138.984375,1.0,278.15838623046875,282.6991577148437,296.8212280273437,301.2070007324219,293.1499938964844,293.1499938964844,278.1499938964844,33055.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386298656463624,1.0,0.0,0.0,3.568336248397827,3.568358898162842,8.496202212882054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.642578125,0.0,1952.6646728515625,1895.4371337890625,0.0,3759.979248046875,1.0,1.0,0.0,3.0,1.0,0.0
17934600,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8705582618713379,0.5232825875282288,0.4743334949016571,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9656180739402772,0.7015950679779053,0.6657418012619019,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8515490889549255,0.4898219704627991,0.3450466692447662,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8231182098388672,0.4384058117866516,0.4193739891052246,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6760613918304443,0.2393732815980911,1.1016429662704468,284.8982849121094,284.95001220703125,304.1654052734375,293.8007202148437,299.5260314941406,297.25103759765625,284.8992919921875,1.0,0.6932933330535889,0.4308772683143616,0.4308772683143616,1.0,1.0,-3.610374927520752,1.1862778663635254,2.4240970611572266,0.3642885684967041,0.9112104177474976,0.9112104177474976,0.0,236.18753051757807,244.0,67787.703125,0.0,4138.984375,1.0,278.15838623046875,282.6991577148437,296.8212280273437,301.2070007324219,293.1499938964844,293.1499938964844,278.1499938964844,33055.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386298656463624,1.0,0.0,0.0,3.568336248397827,3.568358898162842,8.496202212882054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.642578125,0.0,1952.6646728515625,1895.4371337890625,0.0,3759.979248046875,1.0,1.0,0.0,3.0,1.0,0.0
17934660,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8666651844978333,0.5219505429267883,0.4731370210647583,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9624640345573424,0.7024403810501099,0.6665623784065247,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8499727249145508,0.4923433065414428,0.3468159735202789,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8206679224967957,0.4389122724533081,0.4199230372905731,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6736166477203369,0.2394052892923355,1.1023064851760864,284.9057006835937,284.95001220703125,304.1821594238281,293.8100891113281,299.51904296875,297.2460021972656,284.9060974121094,1.0,0.6953895688056946,0.4291379153728485,0.4291379153728485,1.0,1.0,-3.61350679397583,1.182543396949768,2.430963516235352,0.3593757748603821,0.8839974999427795,0.8839974999427795,0.0,239.6332397460937,247.0,67683.5,0.0,4168.5751953125,1.0,278.1502990722656,282.7009582519531,296.8106689453125,301.1691589355469,293.1499938964844,293.1499938964844,278.45001220703125,35219.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382120370864868,1.0,0.0,0.0,3.554222583770752,3.5542454719543457,8.429125273323734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.900390625,0.0,1953.8360595703125,1895.4371337890625,0.0,3756.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
17934720,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8666651844978333,0.5219505429267883,0.4731370210647583,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9624640345573424,0.7024403810501099,0.6665623784065247,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8499727249145508,0.4923433065414428,0.3468159735202789,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8206679224967957,0.4389122724533081,0.4199230372905731,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6736166477203369,0.2394052892923355,1.1023064851760864,284.9057006835937,284.95001220703125,304.1821594238281,293.8100891113281,299.51904296875,297.2460021972656,284.9060974121094,1.0,0.6953895688056946,0.4291379153728485,0.4291379153728485,1.0,1.0,-3.61350679397583,1.182543396949768,2.430963516235352,0.3593757748603821,0.8839974999427795,0.8839974999427795,0.0,239.6332397460937,247.0,67683.5,0.0,4168.5751953125,1.0,278.1502990722656,282.7009582519531,296.8106689453125,301.1691589355469,293.1499938964844,293.1499938964844,278.45001220703125,35219.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382120370864868,1.0,0.0,0.0,3.554222583770752,3.5542454719543457,8.429125273323734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.900390625,0.0,1953.8360595703125,1895.4371337890625,0.0,3756.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
17934780,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8645311594009399,0.5219414830207825,0.4728768765926361,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9610201716423036,0.7044966816902161,0.6682323217391968,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8499176502227783,0.4958933591842651,0.3491298258304596,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8195776343345642,0.4402434825897217,0.4210201799869537,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6724376082420349,0.2399439662694931,1.1043798923492432,285.052001953125,284.95001220703125,304.1990051269531,293.8197937011719,299.5199890136719,297.2523193359375,285.0529479980469,1.0,0.6977072954177856,0.4273985624313354,0.4273985624313354,1.0,1.0,-3.6217894554138175,1.180635690689087,2.4411537647247314,0.355169802904129,1.0,1.0,0.0,242.13433837890625,250.0,66684.3203125,0.0,4206.1083984375,1.0,278.4422302246094,282.875,296.7963256835937,301.04559326171875,293.1499938964844,293.1499938964844,278.1499938964844,29177.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308952689170836,1.0,0.0,0.0,3.5935218334198,3.593544006347656,8.616559057372797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.765625,0.0,1950.369140625,1895.4371337890625,0.0,3689.34423828125,1.0,1.0,0.0,3.0,1.0,0.0
17934840,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8645311594009399,0.5219414830207825,0.4728768765926361,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9610201716423036,0.7044966816902161,0.6682323217391968,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8499176502227783,0.4958933591842651,0.3491298258304596,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8195776343345642,0.4402434825897217,0.4210201799869537,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6724376082420349,0.2399439662694931,1.1043798923492432,285.052001953125,284.95001220703125,304.1990051269531,293.8197937011719,299.5199890136719,297.2523193359375,285.0529479980469,1.0,0.6977072954177856,0.4273985624313354,0.4273985624313354,1.0,1.0,-3.6217894554138175,1.180635690689087,2.4411537647247314,0.355169802904129,1.0,1.0,0.0,242.13433837890625,250.0,66684.3203125,0.0,4206.1083984375,1.0,278.4422302246094,282.875,296.7963256835937,301.04559326171875,293.1499938964844,293.1499938964844,278.1499938964844,29177.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308952689170836,1.0,0.0,0.0,3.5935218334198,3.593544006347656,8.616559057372797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.765625,0.0,1950.369140625,1895.4371337890625,0.0,3689.34423828125,1.0,1.0,0.0,3.0,1.0,0.0
17934900,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8636062741279602,0.52153080701828,0.4728561043739319,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9604467153549194,0.7051957845687866,0.6692093014717102,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8500241041183472,0.4974083006381988,0.3503775000572204,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.819173276424408,0.4407357573509216,0.4216973781585693,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6720185279846191,0.2401516586542129,1.1059350967407229,284.93975830078125,284.95001220703125,304.2074279785156,293.8247375488281,299.5184936523437,297.25262451171875,284.9349365234375,1.0,0.6989958882331848,0.4265288710594177,0.4265288710594177,1.0,1.0,-3.627132415771485,1.1800860166549685,2.4470462799072266,0.3533859252929687,0.9532082676887512,0.9532082676887512,0.0,243.38641357421875,250.0,67808.6484375,0.0,4228.14501953125,1.0,278.1993103027344,282.73211669921875,296.8495788574219,301.2733459472656,293.1499938964844,293.1499938964844,278.1499938964844,30212.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359794855117798,1.0,0.0,0.0,3.586813449859619,3.586835622787476,8.58441808304633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.701171875,0.0,1951.0062255859373,1895.4371337890625,0.0,3735.82470703125,1.0,1.0,0.0,3.0,1.0,0.0
17934960,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.861743152141571,0.5206567049026489,0.4722844064235687,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9588863849639891,0.705427885055542,0.6696527600288391,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8493049740791321,0.4985701441764831,0.3513178825378418,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8180140852928162,0.4409084916114807,0.4220398962497711,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6709134578704834,0.2401546835899353,1.1066302061080933,284.9117431640625,284.95001220703125,304.2159118652344,293.8298034667969,299.5140075683594,297.2485656738281,284.9114685058594,1.0,0.7001391649246216,0.4256758689880371,0.4256758689880371,1.0,1.0,-3.629363775253296,1.1784518957138062,2.4509117603302,0.3512478172779083,0.9249177575111388,0.9249177575111388,0.0,245.17922973632807,253.0,67927.0,0.0,4245.24560546875,1.0,278.1576843261719,282.7025756835937,296.8509826660156,301.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,32301.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381093382835388,1.0,0.0,0.0,3.5732414722442627,3.5732641220092773,8.519577363585995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.861328125,0.0,1952.2381591796875,1895.4371337890625,0.0,3755.239501953125,1.0,1.0,0.0,3.0,1.0,0.0
17935020,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8580721616744995,0.51930832862854,0.4710876643657684,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9557033181190492,0.7061293721199036,0.6703582406044006,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8478789329528809,0.5011641979217529,0.3531458377838135,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8156342506408691,0.4413649439811706,0.4225586950778961,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.668606162071228,0.2401719093322754,1.1072877645492554,284.9147033691406,284.95001220703125,304.23291015625,293.8401184082031,299.5069274902344,297.2434997558594,284.9150695800781,1.0,0.7022287249565125,0.4239698648452759,0.4239698648452759,1.0,1.0,-3.63238525390625,1.1746597290039062,2.457725524902344,0.3466501533985138,0.9018030762672424,0.9018030762672424,0.0,248.679443359375,256.0,67908.703125,0.0,4275.11279296875,1.0,278.1496276855469,282.7047424316406,296.8406066894531,301.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,33940.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379291534423828,1.0,0.0,0.0,3.562568187713623,3.562591075897217,8.468757641821867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.8876953125,0.0,1953.1533203125,1895.4371337890625,0.0,3753.59814453125,1.0,1.0,0.0,3.0,1.0,0.0
17935080,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8580721616744995,0.51930832862854,0.4710876643657684,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9557033181190492,0.7061293721199036,0.6703582406044006,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8478789329528809,0.5011641979217529,0.3531458377838135,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8156342506408691,0.4413649439811706,0.4225586950778961,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.668606162071228,0.2401719093322754,1.1072877645492554,284.9147033691406,284.95001220703125,304.23291015625,293.8401184082031,299.5069274902344,297.2434997558594,284.9150695800781,1.0,0.7022287249565125,0.4239698648452759,0.4239698648452759,1.0,1.0,-3.63238525390625,1.1746597290039062,2.457725524902344,0.3466501533985138,0.9018030762672424,0.9018030762672424,0.0,248.679443359375,256.0,67908.703125,0.0,4275.11279296875,1.0,278.1496276855469,282.7047424316406,296.8406066894531,301.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,33940.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379291534423828,1.0,0.0,0.0,3.562568187713623,3.562591075897217,8.468757641821867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.8876953125,0.0,1953.1533203125,1895.4371337890625,0.0,3753.59814453125,1.0,1.0,0.0,3.0,1.0,0.0
17935140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8551784157752991,0.5183289647102356,0.4702678620815277,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.953254222869873,0.7071163058280945,0.6713438034057617,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8471185564994812,0.5040594339370728,0.3551950752735138,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8138184547424316,0.4420135021209717,0.4232432842254638,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.666809618473053,0.2402963191270828,1.1082624197006226,284.9240417480469,284.95001220703125,304.25,293.8507995605469,299.50225830078125,297.24188232421875,284.92437744140625,1.0,0.704306960105896,0.4222638607025146,0.4222638607025146,1.0,1.0,-3.637044668197632,1.171420931816101,2.4656238555908203,0.3422864079475403,0.8885070085525513,0.8885070085525513,0.0,251.7208404541016,259.0,67895.2109375,0.0,4306.60400390625,1.0,278.1499938964844,282.7130126953125,296.8479309082031,301.2143249511719,293.1499938964844,293.1499938964844,278.45001220703125,34978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371699690818788,1.0,0.0,0.0,3.555794239044189,3.555817127227783,8.436582561444084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.755859375,0.0,1953.709716796875,1895.4371337890625,0.0,3746.6806640625,1.0,1.0,0.0,3.0,1.0,0.0
17935200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8551784157752991,0.5183289647102356,0.4702678620815277,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.953254222869873,0.7071163058280945,0.6713438034057617,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8471185564994812,0.5040594339370728,0.3551950752735138,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8138184547424316,0.4420135021209717,0.4232432842254638,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.666809618473053,0.2402963191270828,1.1082624197006226,284.9240417480469,284.95001220703125,304.25,293.8507995605469,299.50225830078125,297.24188232421875,284.92437744140625,1.0,0.704306960105896,0.4222638607025146,0.4222638607025146,1.0,1.0,-3.637044668197632,1.171420931816101,2.4656238555908203,0.3422864079475403,0.8885070085525513,0.8885070085525513,0.0,251.7208404541016,259.0,67895.2109375,0.0,4306.60400390625,1.0,278.1499938964844,282.7130126953125,296.8479309082031,301.2143249511719,293.1499938964844,293.1499938964844,278.45001220703125,34978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371699690818788,1.0,0.0,0.0,3.555794239044189,3.555817127227783,8.436582561444084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.755859375,0.0,1953.709716796875,1895.4371337890625,0.0,3746.6806640625,1.0,1.0,0.0,3.0,1.0,0.0
