time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935260,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8534202575683594,0.5184080600738525,0.4701217710971832,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.952013611793518,0.7091075778007507,0.6729817390441895,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8473678231239319,0.507815957069397,0.3576666712760925,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.812940776348114,0.4433620274066925,0.4243726730346679,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6658827662467957,0.2408640086650848,1.1105023622512815,285.070068359375,284.95001220703125,304.26739501953125,293.8617858886719,299.5045471191406,297.24932861328125,285.0711669921875,1.0,0.7066298127174377,0.4206607043743133,0.4206607043743133,1.0,1.0,-3.6458566188812256,1.169917106628418,2.475939512252808,0.3386760950088501,1.0,1.0,0.0,254.13983154296875,262.0,66905.6796875,0.0,4345.58203125,1.0,278.4422912597656,282.8885498046875,296.8390808105469,301.1024169921875,293.1499938964844,293.1499938964844,278.1499938964844,29088.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301491379737854,1.0,0.0,0.0,3.594102382659912,3.594124555587769,8.619343248028599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.294921875,0.0,1950.313232421875,1895.4371337890625,0.0,3682.508056640625,1.0,1.0,0.0,3.0,1.0,0.0
17935320,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8534202575683594,0.5184080600738525,0.4701217710971832,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.952013611793518,0.7091075778007507,0.6729817390441895,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8473678231239319,0.507815957069397,0.3576666712760925,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.812940776348114,0.4433620274066925,0.4243726730346679,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6658827662467957,0.2408640086650848,1.1105023622512815,285.070068359375,284.95001220703125,304.26739501953125,293.8617858886719,299.5045471191406,297.24932861328125,285.0711669921875,1.0,0.7066298127174377,0.4206607043743133,0.4206607043743133,1.0,1.0,-3.6458566188812256,1.169917106628418,2.475939512252808,0.3386760950088501,1.0,1.0,0.0,254.13983154296875,262.0,66905.6796875,0.0,4345.58203125,1.0,278.4422912597656,282.8885498046875,296.8390808105469,301.1024169921875,293.1499938964844,293.1499938964844,278.1499938964844,29088.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301491379737854,1.0,0.0,0.0,3.594102382659912,3.594124555587769,8.619343248028599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.294921875,0.0,1950.313232421875,1895.4371337890625,0.0,3682.508056640625,1.0,1.0,0.0,3.0,1.0,0.0
17935380,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8509053587913513,0.5171598196029663,0.4695731103420257,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9499194025993348,0.7098998427391052,0.6742929220199585,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8469468951225281,0.5106273293495178,0.359961450099945,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8114681839942932,0.4439915418624878,0.4253745377063751,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6645192503929138,0.2410703748464584,1.1127748489379885,284.92779541015625,284.95001220703125,304.28521728515625,293.8731689453125,299.4994506835937,297.2459411621094,284.9273986816406,1.0,0.7090535759925842,0.4190575778484344,0.4190575778484344,1.0,1.0,-3.653487205505371,1.167949676513672,2.48553729057312,0.3351713418960571,0.9448010325431824,0.9448010325431824,0.0,257.205078125,265.0,68197.7265625,0.0,4385.51123046875,1.0,278.1574401855469,282.7120666503906,296.89483642578125,301.3083190917969,293.1499938964844,293.1499938964844,278.1499938964844,31263.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374830722808838,1.0,0.0,0.0,3.5799875259399414,3.580009937286377,8.551775749765511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1875,0.0,1951.6353759765625,1895.4371337890625,0.0,3749.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
17935440,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8509053587913513,0.5171598196029663,0.4695731103420257,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9499194025993348,0.7098998427391052,0.6742929220199585,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8469468951225281,0.5106273293495178,0.359961450099945,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8114681839942932,0.4439915418624878,0.4253745377063751,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6645192503929138,0.2410703748464584,1.1127748489379885,284.92779541015625,284.95001220703125,304.28521728515625,293.8731689453125,299.4994506835937,297.2459411621094,284.9273986816406,1.0,0.7090535759925842,0.4190575778484344,0.4190575778484344,1.0,1.0,-3.653487205505371,1.167949676513672,2.48553729057312,0.3351713418960571,0.9448010325431824,0.9448010325431824,0.0,257.205078125,265.0,68197.7265625,0.0,4385.51123046875,1.0,278.1574401855469,282.7120666503906,296.89483642578125,301.3083190917969,293.1499938964844,293.1499938964844,278.1499938964844,31263.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374830722808838,1.0,0.0,0.0,3.5799875259399414,3.580009937286377,8.551775749765511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1875,0.0,1951.6353759765625,1895.4371337890625,0.0,3749.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
17935500,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8490995764732361,0.5164232850074768,0.4689246714115143,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9482090473175048,0.7101085186004639,0.674525260925293,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8462288975715637,0.5119301676750183,0.3608840107917785,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.810215413570404,0.4441516399383545,0.4255837202072143,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6633758544921875,0.2410514950752258,1.1130399703979492,284.9260559082031,284.95001220703125,304.2943115234375,293.8789978027344,299.495849609375,297.2428894042969,284.9261169433594,1.0,0.710089385509491,0.418256014585495,0.418256014585495,1.0,1.0,-3.6546669006347656,1.1660267114639282,2.488640069961548,0.3329986035823822,0.9357634782791138,0.9357634782791138,0.0,259.0506286621094,265.0,68207.4453125,0.0,4400.27734375,1.0,278.1513671875,282.70977783203125,296.8877868652344,301.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,31838.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376084208488464,1.0,0.0,0.0,3.576253890991211,3.5762765407562256,8.533947948308196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.3837890625,0.0,1951.9713134765625,1895.4371337890625,0.0,3750.67626953125,1.0,1.0,0.0,3.0,1.0,0.0
17935560,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8475266695022583,0.515821099281311,0.4683950245380401,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9467282295227052,0.7104121446609497,0.6748325228691101,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8457116484642029,0.5133352279663086,0.361871600151062,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.809126079082489,0.4443693459033966,0.4258271157741546,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.6623691916465759,0.2410578578710556,1.1133185625076294,284.92803955078125,284.95001220703125,304.3034973144531,293.8849182128906,299.4929504394531,297.2409973144531,284.92822265625,1.0,0.7110981345176697,0.4174269735813141,0.4174269735813141,1.0,1.0,-3.656214475631714,1.1641533374786377,2.492061138153076,0.3307898044586181,0.929503858089447,0.929503858089447,0.0,260.7356872558594,253.0,68206.4453125,0.0,4415.06103515625,1.0,278.1502990722656,282.71148681640625,296.88690185546875,301.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,32218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937338411808014,1.0,0.0,0.0,3.5737788677215576,3.5738015174865723,8.52213986490824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.4765625,0.0,1952.1907958984373,1895.4371337890625,0.0,3748.216064453125,1.0,1.0,0.0,3.0,1.0,0.0
17935620,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8502776622772217,0.5148134827613831,0.4672780334949493,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9513574838638306,0.7111468315124512,0.6753084659576416,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8505280017852783,0.51631760597229,0.363770455121994,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8126291036605835,0.4449198544025421,0.4261375069618225,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6651290059089661,0.241152673959732,1.112810730934143,284.9316711425781,284.95001220703125,304.3221740722656,293.8970031738281,299.4883117675781,297.2391662597656,284.9317626953125,1.0,0.7088986039161682,0.4157689213752746,0.4157689213752746,1.0,1.0,-3.657493114471436,1.1597331762313845,2.497760057449341,0.3261853158473968,0.918734610080719,0.918734610080719,0.0,256.5134582519531,241.0,68184.046875,0.0,4392.22705078125,1.0,278.1500244140625,282.7152404785156,296.89453125,301.2803649902344,293.1499938964844,293.1499938964844,278.1499938964844,32878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366727471351624,1.0,0.0,0.0,3.569483518600464,3.5695061683654785,8.501666570737143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.9501953125,0.0,1952.5657958984373,1895.4371337890625,0.0,3742.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
17935680,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8502776622772217,0.5148134827613831,0.4672780334949493,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9513574838638306,0.7111468315124512,0.6753084659576416,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8505280017852783,0.51631760597229,0.363770455121994,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8126291036605835,0.4449198544025421,0.4261375069618225,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6651290059089661,0.241152673959732,1.112810730934143,284.9316711425781,284.95001220703125,304.3221740722656,293.8970031738281,299.4883117675781,297.2391662597656,284.9317626953125,1.0,0.7088986039161682,0.4157689213752746,0.4157689213752746,1.0,1.0,-3.657493114471436,1.1597331762313845,2.497760057449341,0.3261853158473968,0.918734610080719,0.918734610080719,0.0,256.5134582519531,241.0,68184.046875,0.0,4392.22705078125,1.0,278.1500244140625,282.7152404785156,296.89453125,301.2803649902344,293.1499938964844,293.1499938964844,278.1499938964844,32878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366727471351624,1.0,0.0,0.0,3.569483518600464,3.5695061683654785,8.501666570737143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.9501953125,0.0,1952.5657958984373,1895.4371337890625,0.0,3742.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
17935740,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8565416932106018,0.5139592885971069,0.4661807715892792,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9601081013679504,0.711967408657074,0.6757334470748901,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8589343428611755,0.5194633603096008,0.3656833171844482,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8192776441574097,0.4455838501453399,0.426412433385849,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6707988977432251,0.2413618564605713,1.112084984779358,284.9347229003906,284.95001220703125,304.3412475585937,293.909423828125,299.4848022460937,297.23895263671875,284.9348449707031,1.0,0.7049556970596313,0.4141108691692352,0.4141108691692352,1.0,1.0,-3.6584436893463135,1.1551783084869385,2.503265142440796,0.3215104043483734,0.9099329710006714,0.9099329710006714,0.0,248.29690551757807,229.0,68163.1171875,0.0,4343.52099609375,1.0,278.1499938964844,282.7187194824219,296.90643310546875,301.2901916503906,293.1499938964844,293.1499938964844,278.1499938964844,33463.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360391497612,1.0,0.0,0.0,3.565674304962158,3.565697193145752,8.483531246383791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.171875,0.0,1952.8919677734373,1895.4371337890625,0.0,3736.368896484375,1.0,1.0,0.0,3.0,1.0,0.0
17935800,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8565416932106018,0.5139592885971069,0.4661807715892792,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9601081013679504,0.711967408657074,0.6757334470748901,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8589343428611755,0.5194633603096008,0.3656833171844482,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8192776441574097,0.4455838501453399,0.426412433385849,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6707988977432251,0.2413618564605713,1.112084984779358,284.9347229003906,284.95001220703125,304.3412475585937,293.909423828125,299.4848022460937,297.23895263671875,284.9348449707031,1.0,0.7049556970596313,0.4141108691692352,0.4141108691692352,1.0,1.0,-3.6584436893463135,1.1551783084869385,2.503265142440796,0.3215104043483734,0.9099329710006714,0.9099329710006714,0.0,248.29690551757807,229.0,68163.1171875,0.0,4343.52099609375,1.0,278.1499938964844,282.7187194824219,296.90643310546875,301.2901916503906,293.1499938964844,293.1499938964844,278.1499938964844,33463.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360391497612,1.0,0.0,0.0,3.565674304962158,3.565697193145752,8.483531246383791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.171875,0.0,1952.8919677734373,1895.4371337890625,0.0,3736.368896484375,1.0,1.0,0.0,3.0,1.0,0.0
17935860,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8649926781654358,0.5131808519363403,0.4650955498218536,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9707128405570984,0.7128084301948547,0.6761183142662048,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.869665801525116,0.5227094888687134,0.3676208853721618,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8276765942573547,0.446306049823761,0.426681250333786,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6782947778701782,0.2416479885578155,1.1114026308059692,284.9378967285156,284.95001220703125,304.3606262207031,293.92218017578125,299.4830627441406,297.239501953125,284.9380187988281,1.0,0.7001757621765137,0.4126787781715393,0.4126787781715393,1.0,1.0,-3.659434795379639,1.1512645483016968,2.5081703662872314,0.3174887895584106,0.9033583402633668,0.9033583402633668,0.0,238.3111572265625,217.0,68153.5625,0.0,4283.83544921875,1.0,278.1499938964844,282.7220153808594,296.91925048828125,301.3021545410156,293.1499938964844,293.1499938964844,278.1499938964844,33933.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354529976844788,1.0,0.0,0.0,3.562612533569336,3.5626354217529297,8.468967962471652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.1455078125,0.0,1953.149658203125,1895.4371337890625,0.0,3731.020263671875,1.0,1.0,0.0,3.0,1.0,0.0
17935920,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8649926781654358,0.5131808519363403,0.4650955498218536,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9707128405570984,0.7128084301948547,0.6761183142662048,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.869665801525116,0.5227094888687134,0.3676208853721618,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8276765942573547,0.446306049823761,0.426681250333786,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6782947778701782,0.2416479885578155,1.1114026308059692,284.9378967285156,284.95001220703125,304.3606262207031,293.92218017578125,299.4830627441406,297.239501953125,284.9380187988281,1.0,0.7001757621765137,0.4126787781715393,0.4126787781715393,1.0,1.0,-3.659434795379639,1.1512645483016968,2.5081703662872314,0.3174887895584106,0.9033583402633668,0.9033583402633668,0.0,238.3111572265625,217.0,68153.5625,0.0,4283.83544921875,1.0,278.1499938964844,282.7220153808594,296.91925048828125,301.3021545410156,293.1499938964844,293.1499938964844,278.1499938964844,33933.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354529976844788,1.0,0.0,0.0,3.562612533569336,3.5626354217529297,8.468967962471652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.1455078125,0.0,1953.149658203125,1895.4371337890625,0.0,3731.020263671875,1.0,1.0,0.0,3.0,1.0,0.0
17935980,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8752912878990173,0.5124502778053284,0.4640238583087921,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9821417927742004,0.7136425971984863,0.6764660477638245,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.882387638092041,0.5260298848152161,0.3695867955684662,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8375856280326843,0.4470600485801697,0.426948994398117,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6872892379760742,0.2419868409633636,1.1108078956604004,284.9408264160156,284.95001220703125,304.3803405761719,293.935302734375,299.4817199707031,297.240478515625,284.94091796875,1.0,0.6949568390846252,0.4112466871738434,0.4112466871738434,1.0,1.0,-3.660536050796509,1.1473945379257202,2.513141632080078,0.3135080337524414,0.8986628651618958,0.8986628651618958,0.0,227.408920288086,205.0,68151.9375,0.0,4218.681640625,1.0,278.1499938964844,282.7248840332031,296.9325256347656,301.3153076171875,293.1499938964844,293.1499938964844,278.45001220703125,34285.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349075555801392,1.0,0.0,0.0,3.560316562652588,3.5603394508361816,8.458055162918754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9287109375,0.0,1953.3404541015625,1895.4371337890625,0.0,3726.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
17936040,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8752912878990173,0.5124502778053284,0.4640238583087921,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9821417927742004,0.7136425971984863,0.6764660477638245,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.882387638092041,0.5260298848152161,0.3695867955684662,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8375856280326843,0.4470600485801697,0.426948994398117,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6872892379760742,0.2419868409633636,1.1108078956604004,284.9408264160156,284.95001220703125,304.3803405761719,293.935302734375,299.4817199707031,297.240478515625,284.94091796875,1.0,0.6949568390846252,0.4112466871738434,0.4112466871738434,1.0,1.0,-3.660536050796509,1.1473945379257202,2.513141632080078,0.3135080337524414,0.8986628651618958,0.8986628651618958,0.0,227.408920288086,205.0,68151.9375,0.0,4218.681640625,1.0,278.1499938964844,282.7248840332031,296.9325256347656,301.3153076171875,293.1499938964844,293.1499938964844,278.45001220703125,34285.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349075555801392,1.0,0.0,0.0,3.560316562652588,3.5603394508361816,8.458055162918754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9287109375,0.0,1953.3404541015625,1895.4371337890625,0.0,3726.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
17936100,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8812641501426697,0.5124505162239075,0.4635927379131317,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9880720376968384,0.714396059513092,0.6767306923866272,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8896002769470215,0.5279925465583801,0.3706394135951996,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8432610034942627,0.4476625323295593,0.4271456301212311,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6924153566360474,0.2422934025526046,1.1106936931610107,285.0538330078125,284.95001220703125,304.3902893066406,293.94195556640625,299.48309326171875,297.2438049316406,285.0580749511719,1.0,0.6923026442527771,0.4105306267738342,0.4105306267738342,1.0,1.0,-3.661696195602417,1.1456687450408936,2.5160274505615234,0.3115444183349609,0.9885998368263244,0.9885998368263244,0.0,221.6982879638672,205.0,67197.4140625,0.0,4186.107421875,1.0,278.3988037109375,282.8656616210937,296.9076232910156,301.1444702148437,293.1499938964844,293.1499938964844,278.45001220703125,30571.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297805428504944,1.0,0.0,0.0,3.5844831466674805,3.584505558013916,8.573267109568405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8115234375,0.0,1951.22314453125,1895.4371337890625,0.0,3679.129150390625,1.0,1.0,0.0,3.0,1.0,0.0
17936160,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.888494074344635,0.5127294659614563,0.4635351896286011,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.994564652442932,0.7154514789581299,0.6773778796195984,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8980443477630615,0.5302008986473083,0.3719320297241211,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8500505089759827,0.4484850466251373,0.4275979399681091,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.6984954476356506,0.2427536994218826,1.1113097667694092,285.0855407714844,284.95001220703125,304.4003295898437,293.9486999511719,299.4864196777344,297.2497863769531,285.0867919921875,1.0,0.6897454857826233,0.4098178446292877,0.4098178446292877,1.0,1.0,-3.6652421951293945,1.144776701927185,2.52046537399292,0.309890866279602,1.0,1.0,0.0,215.5470428466797,193.0,67100.09375,0.0,4157.13525390625,1.0,278.4416198730469,282.9004821777344,296.92596435546875,301.2029113769531,293.1499938964844,293.1499938964844,278.1499938964844,29097.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279249906539916,1.0,0.0,0.0,3.594045400619507,3.594067573547364,8.619070399618067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.96875,0.0,1950.3187255859373,1895.4371337890625,0.0,3662.107177734375,1.0,1.0,0.0,3.0,1.0,0.0
17936220,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8993433713912964,0.5116453766822815,0.4627176821231842,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.7166574001312256,0.6675633788108826,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9118446707725524,0.5333310961723328,0.3741353154182434,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.860784113407135,0.4491321146488189,0.428181529045105,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7078994512557983,0.2431142181158065,1.1121646165847778,284.92950439453125,284.95001220703125,304.4205627441406,293.9624328613281,299.48345947265625,297.2494201660156,284.9280700683594,1.0,0.6836864948272705,0.4083922803401947,0.4083922803401947,1.0,1.0,-3.6563527584075928,1.1373838186264038,2.5189690589904785,0.3054144978523254,0.9524040222167968,0.9524040222167968,0.0,205.99148559570312,181.0,68237.5703125,0.0,4074.286865234375,1.0,278.157470703125,282.7128295898437,296.98260498046875,301.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,30816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349327683448792,1.0,0.0,0.0,3.582891702651977,3.582914352416992,8.56565691265132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.43359375,0.0,1951.3699951171875,1895.4371337890625,0.0,3726.270751953125,1.0,1.0,0.0,3.0,1.0,0.0
17936280,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8993433713912964,0.5116453766822815,0.4627176821231842,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.7166574001312256,0.6675633788108826,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9118446707725524,0.5333310961723328,0.3741353154182434,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.860784113407135,0.4491321146488189,0.428181529045105,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7078994512557983,0.2431142181158065,1.1121646165847778,284.92950439453125,284.95001220703125,304.4205627441406,293.9624328613281,299.48345947265625,297.2494201660156,284.9280700683594,1.0,0.6836864948272705,0.4083922803401947,0.4083922803401947,1.0,1.0,-3.6563527584075928,1.1373838186264038,2.5189690589904785,0.3054144978523254,0.9524040222167968,0.9524040222167968,0.0,205.99148559570312,181.0,68237.5703125,0.0,4074.286865234375,1.0,278.157470703125,282.7128295898437,296.98260498046875,301.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,30816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349327683448792,1.0,0.0,0.0,3.582891702651977,3.582914352416992,8.56565691265132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.43359375,0.0,1951.3699951171875,1895.4371337890625,0.0,3726.270751953125,1.0,1.0,0.0,3.0,1.0,0.0
17936340,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9085869789123536,0.5102490782737732,0.461119145154953,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7204525470733643,0.6461485624313354,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9249451756477356,0.5361723303794861,0.3758429586887359,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8701237440109253,0.4493631422519684,0.4280980825424194,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7154596447944641,0.2431309223175048,1.1109176874160769,284.9026184082031,284.95001220703125,304.4410095214844,293.9765014648437,299.4829406738281,297.2542724609375,284.9017944335937,1.0,0.6757299900054932,0.4069666862487793,0.4069666862487793,1.0,1.0,-3.629648208618164,1.1238805055618286,2.505767583847046,0.2978331744670868,0.9105866551399232,0.9105866551399232,0.0,197.18917846679688,169.0,67824.8125,0.0,3948.89013671875,1.0,278.1500549316406,282.6943359375,296.9728698730469,301.35009765625,293.1499938964844,293.1499938964844,278.1499938964844,33118.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338218569755554,1.0,0.0,0.0,3.567922830581665,3.56794548034668,8.494233725286904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.8818359375,0.0,1952.7001953125,1895.4371337890625,0.0,3716.121826171875,1.0,1.0,0.0,3.0,1.0,0.0
17936400,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9085869789123536,0.5102490782737732,0.461119145154953,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7204525470733643,0.6461485624313354,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9249451756477356,0.5361723303794861,0.3758429586887359,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8701237440109253,0.4493631422519684,0.4280980825424194,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7154596447944641,0.2431309223175048,1.1109176874160769,284.9026184082031,284.95001220703125,304.4410095214844,293.9765014648437,299.4829406738281,297.2542724609375,284.9017944335937,1.0,0.6757299900054932,0.4069666862487793,0.4069666862487793,1.0,1.0,-3.629648208618164,1.1238805055618286,2.505767583847046,0.2978331744670868,0.9105866551399232,0.9105866551399232,0.0,197.18917846679688,169.0,67824.8125,0.0,3948.89013671875,1.0,278.1500549316406,282.6943359375,296.9728698730469,301.35009765625,293.1499938964844,293.1499938964844,278.1499938964844,33118.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338218569755554,1.0,0.0,0.0,3.567922830581665,3.56794548034668,8.494233725286904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.8818359375,0.0,1952.7001953125,1895.4371337890625,0.0,3716.121826171875,1.0,1.0,0.0,3.0,1.0,0.0
17936460,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9152116179466248,0.5096038579940796,0.4603451788425445,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.7238568067550659,0.6326504349708557,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9335674047470092,0.5378726124763489,0.3768680989742279,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8763276934623718,0.4495472311973572,0.4280764460563659,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7201518416404724,0.2431661188602447,1.1101664304733276,284.8925476074219,284.95001220703125,304.4525451660156,293.9844970703125,299.4875793457031,297.26300048828125,284.89190673828125,1.0,0.670747697353363,0.406345009803772,0.406345009803772,1.0,1.0,-3.612784385681152,1.116155028343201,2.496629238128662,0.2939858436584472,0.8836567401885986,0.8836567401885986,0.0,191.77919006347656,169.0,67514.1171875,0.0,3871.86083984375,1.0,278.1500244140625,282.6894226074219,296.9754943847656,301.3310241699219,293.1499938964844,293.1499938964844,278.1499938964844,34976.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324623346328736,1.0,0.0,0.0,3.555114984512329,3.555137872695923,8.433359539594676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.1806640625,0.0,1952.703125,1895.4371337890625,0.0,3703.690673828125,1.0,1.0,0.0,3.0,1.0,0.0
17936520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.921093225479126,0.5091418623924255,0.459773302078247,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.7269797921180725,0.6214251518249512,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9408224821090698,0.5392493009567261,0.3776977360248565,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8816771507263184,0.4497194588184356,0.4280780255794525,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7240893244743347,0.2432199716567993,1.1096470355987549,284.8895874023437,284.95001220703125,304.4616394042969,293.9908447265625,299.49322509765625,297.272705078125,284.8894348144531,1.0,0.6666623950004578,0.4058565199375152,0.4058565199375152,1.0,1.0,-3.598968267440796,1.109917163848877,2.489051103591919,0.2909196615219116,0.864322304725647,0.864322304725647,0.0,187.36666870117188,157.0,67212.2890625,0.0,3809.3740234375,1.0,278.1499938964844,282.691162109375,296.9789428710937,301.3153686523437,293.1499938964844,293.1499938964844,278.45001220703125,36502.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931218922138214,1.0,0.0,0.0,3.536937475204468,3.536960363388061,8.347338393832615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.708984375,0.0,1941.63671875,1895.4371337890625,0.0,3692.30908203125,0.9970678687095642,1.0,0.0,3.0,1.0,0.0
17936580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9374006390571594,0.509040892124176,0.4590995907783508,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7361546158790588,0.5931079983711243,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9592276215553284,0.5431915521621704,0.3799954056739807,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8961821794509888,0.4507557153701782,0.4285047650337219,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.734620213508606,0.243783488869667,1.109797716140747,284.998046875,284.95001220703125,304.4824523925781,294.0054626464844,299.5169982910156,297.31072998046875,284.99774169921875,1.0,0.6570093035697937,0.4047463536262512,0.4047463536262512,1.0,1.0,-3.567551374435425,1.0957512855529783,2.4718000888824463,0.2839244306087494,0.9482734799385072,0.9482734799385072,0.0,176.70297241210938,175.0,65809.65625,0.0,3665.111083984375,1.0,278.4410400390625,282.83740234375,296.9724426269531,301.1762390136719,293.1499938964844,293.1499938964844,278.1499938964844,31517.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219610691070556,1.0,0.0,0.0,3.576946496963501,3.5769689083099365,8.537253393114952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.4208984375,0.0,1949.751220703125,1895.4371337890625,0.0,3607.245361328125,1.0,1.0,0.0,3.0,1.0,0.0
17936640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9374006390571594,0.509040892124176,0.4590995907783508,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7361546158790588,0.5931079983711243,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9592276215553284,0.5431915521621704,0.3799954056739807,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8961821794509888,0.4507557153701782,0.4285047650337219,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.734620213508606,0.243783488869667,1.109797716140747,284.998046875,284.95001220703125,304.4824523925781,294.0054626464844,299.5169982910156,297.31072998046875,284.99774169921875,1.0,0.6570093035697937,0.4047463536262512,0.4047463536262512,1.0,1.0,-3.567551374435425,1.0957512855529783,2.4718000888824463,0.2839244306087494,0.9482734799385072,0.9482734799385072,0.0,176.70297241210938,175.0,65809.65625,0.0,3665.111083984375,1.0,278.4410400390625,282.83740234375,296.9724426269531,301.1762390136719,293.1499938964844,293.1499938964844,278.1499938964844,31517.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219610691070556,1.0,0.0,0.0,3.576946496963501,3.5769689083099365,8.537253393114952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.4208984375,0.0,1949.751220703125,1895.4371337890625,0.0,3607.245361328125,1.0,1.0,0.0,3.0,1.0,0.0
17936700,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9404626488685608,0.508579671382904,0.4588965177536011,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.7406893968582153,0.5878273248672485,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9633144736289978,0.544857919216156,0.381264865398407,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8992323279380798,0.4510881006717682,0.428909420967102,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7368870377540588,0.2440347224473953,1.1109219789505005,284.88189697265625,284.95001220703125,304.492919921875,294.0129089355469,299.5279235839844,297.3270568847656,284.878173828125,1.0,0.6562510132789612,0.404191255569458,0.404191255569458,1.0,1.0,-3.564279317855835,1.0930042266845703,2.4712750911712646,0.2815205454826355,0.8684306740760803,0.8684306740760803,0.0,174.8585205078125,175.0,66720.6640625,0.0,3645.806884765625,1.0,278.1995849609375,282.69580078125,297.027587890625,301.3900146484375,293.1499938964844,293.1499938964844,278.1499938964844,34929.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925995945930481,1.0,0.0,0.0,3.5561113357543945,3.5561342239379883,8.438086638307141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.2080078125,0.0,1953.6796875,1895.4371337890625,0.0,3644.385986328125,1.0,1.0,0.0,3.0,1.0,0.0
17936760,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9391639232635498,0.507860541343689,0.4583122730255127,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.7440927028656006,0.589202344417572,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9634464979171752,0.5463138818740845,0.3823100924491882,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8986456990242004,0.451216846704483,0.4290971457958221,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7365235686302185,0.244167149066925,1.1117496490478516,284.8900451660156,284.95001220703125,304.5033874511719,294.0203857421875,299.5350036621094,297.3353271484375,284.892578125,1.0,0.6572219133377075,0.4038594663143158,0.4038594663143158,1.0,1.0,-3.5676958560943604,1.0931658744812012,2.474529981613159,0.2808738052845001,0.8501242399215698,0.8501242399215698,0.0,175.44778442382812,193.0,66608.5625,0.0,3657.898193359375,1.0,278.1583557128906,282.7054138183594,297.02984619140625,301.34625244140625,293.1499938964844,293.1499938964844,278.45001220703125,37856.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269119501113892,1.0,0.0,0.0,3.4983677864074707,3.4983906745910645,8.166279030774604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.47265625,0.0,1899.935791015625,1895.4371337890625,0.0,3652.80419921875,0.9893686175346376,1.0,0.0,3.0,1.0,0.0
17936820,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9311490654945374,0.5078423023223877,0.4581072032451629,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7491072416305542,0.6021384000778198,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9585788249969482,0.5504133701324463,0.385039210319519,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8926594853401184,0.4523301720619201,0.4300691783428192,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7322879433631897,0.2448922246694564,1.1151450872421265,285.02508544921875,284.95001220703125,304.5244445800781,294.0355834960937,299.5484619140625,297.3485107421875,285.0268859863281,1.0,0.66341632604599,0.4031958878040313,0.4031958878040313,1.0,1.0,-3.5915205478668213,1.0994237661361694,2.4920969009399414,0.2817450761795044,0.9603464007377625,0.9603464007377625,0.0,180.68096923828125,211.0,66197.8359375,0.0,3749.597412109375,1.0,278.4412536621094,282.8577575683594,297.0150451660156,301.2292175292969,293.1499938964844,293.1499938964844,278.1499938964844,31250.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196535348892212,1.0,0.0,0.0,3.579589366912842,3.5796120166778564,8.549874337404617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.6162109375,0.0,1950.91845703125,1895.4371337890625,0.0,3585.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
17936880,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9311490654945374,0.5078423023223877,0.4581072032451629,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7491072416305542,0.6021384000778198,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9585788249969482,0.5504133701324463,0.385039210319519,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8926594853401184,0.4523301720619201,0.4300691783428192,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7322879433631897,0.2448922246694564,1.1151450872421265,285.02508544921875,284.95001220703125,304.5244445800781,294.0355834960937,299.5484619140625,297.3485107421875,285.0268859863281,1.0,0.66341632604599,0.4031958878040313,0.4031958878040313,1.0,1.0,-3.5915205478668213,1.0994237661361694,2.4920969009399414,0.2817450761795044,0.9603464007377625,0.9603464007377625,0.0,180.68096923828125,211.0,66197.8359375,0.0,3749.597412109375,1.0,278.4412536621094,282.8577575683594,297.0150451660156,301.2292175292969,293.1499938964844,293.1499938964844,278.1499938964844,31250.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196535348892212,1.0,0.0,0.0,3.579589366912842,3.5796120166778564,8.549874337404617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.6162109375,0.0,1950.91845703125,1895.4371337890625,0.0,3585.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
17936940,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9167296886444092,0.5067999958992004,0.4578085541725158,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.7498030066490173,0.6264394521713257,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9473170042037964,0.5536859035491943,0.3877476155757904,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8813847899436951,0.4528662860393524,0.4311126172542572,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7241503000259399,0.2452310174703598,1.118904948234558,284.9213256835937,284.95001220703125,304.5455322265625,294.0510559082031,299.5436096191406,297.3338928222656,284.9223937988281,1.0,0.6736111640930176,0.4025323092937469,0.4025323092937469,1.0,1.0,-3.629422664642334,1.1104726791381836,2.5189499855041504,0.2845002114772796,0.8916831612586975,0.8916831612586975,0.0,190.4672393798828,229.0,67793.9296875,0.0,3906.8369140625,1.0,278.1576232910156,282.71258544921875,297.0761413574219,301.4562072753906,293.1499938964844,293.1499938964844,278.45001220703125,34788.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276618957519532,1.0,0.0,0.0,3.557036876678467,3.5570597648620605,8.442479497716704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.5517578125,0.0,1953.6090087890625,1895.4371337890625,0.0,3659.69140625,1.0,1.0,0.0,3.0,1.0,0.0
17937000,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9167296886444092,0.5067999958992004,0.4578085541725158,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.7498030066490173,0.6264394521713257,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9473170042037964,0.5536859035491943,0.3877476155757904,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8813847899436951,0.4528662860393524,0.4311126172542572,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7241503000259399,0.2452310174703598,1.118904948234558,284.9213256835937,284.95001220703125,304.5455322265625,294.0510559082031,299.5436096191406,297.3338928222656,284.9223937988281,1.0,0.6736111640930176,0.4025323092937469,0.4025323092937469,1.0,1.0,-3.629422664642334,1.1104726791381836,2.5189499855041504,0.2845002114772796,0.8916831612586975,0.8916831612586975,0.0,190.4672393798828,229.0,67793.9296875,0.0,3906.8369140625,1.0,278.1576232910156,282.71258544921875,297.0761413574219,301.4562072753906,293.1499938964844,293.1499938964844,278.45001220703125,34788.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276618957519532,1.0,0.0,0.0,3.557036876678467,3.5570597648620605,8.442479497716704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.5517578125,0.0,1953.6090087890625,1895.4371337890625,0.0,3659.69140625,1.0,1.0,0.0,3.0,1.0,0.0
17937060,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9009575843811036,0.5068686008453369,0.4578481912612915,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.7481329441070557,0.6571002006530762,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9328714609146118,0.5578805804252625,0.3906814455986023,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8680898547172546,0.4540187120437622,0.4323252439498901,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7139838933944702,0.245773434638977,1.1226423978805542,285.09912109375,284.95001220703125,304.5666809082031,294.0668029785156,299.5301818847656,297.3150329589844,285.1018981933594,1.0,0.686253547668457,0.4007744193077087,0.4007744193077087,1.0,1.0,-3.6758298873901367,1.1211553812026978,2.5546743869781494,0.2849549353122711,1.0,1.0,0.0,203.2200469970703,232.0,67272.921875,0.0,4108.42626953125,1.0,278.4420471191406,282.91021728515625,297.05523681640625,301.3383178710937,293.1499938964844,293.1499938964844,278.1499938964844,29104.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922491192817688,1.0,0.0,0.0,3.593998908996582,3.5940213203430176,8.618847573416133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.400390625,0.0,1950.3231201171875,1895.4371337890625,0.0,3612.130859375,1.0,1.0,0.0,3.0,1.0,0.0
