time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937120,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9009575843811036,0.5068686008453369,0.4578481912612915,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.7481329441070557,0.6571002006530762,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9328714609146118,0.5578805804252625,0.3906814455986023,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8680898547172546,0.4540187120437622,0.4323252439498901,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7139838933944702,0.245773434638977,1.1226423978805542,285.09912109375,284.95001220703125,304.5666809082031,294.0668029785156,299.5301818847656,297.3150329589844,285.1018981933594,1.0,0.686253547668457,0.4007744193077087,0.4007744193077087,1.0,1.0,-3.6758298873901367,1.1211553812026978,2.5546743869781494,0.2849549353122711,1.0,1.0,0.0,203.2200469970703,232.0,67272.921875,0.0,4108.42626953125,1.0,278.4420471191406,282.91021728515625,297.05523681640625,301.3383178710937,293.1499938964844,293.1499938964844,278.1499938964844,29104.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922491192817688,1.0,0.0,0.0,3.593998908996582,3.5940213203430176,8.618847573416133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.400390625,0.0,1950.3231201171875,1895.4371337890625,0.0,3612.130859375,1.0,1.0,0.0,3.0,1.0,0.0
17937180,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8904740214347839,0.5058973431587219,0.4577056765556335,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.7441380023956299,0.6796647906303406,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.923263430595398,0.5612091422080994,0.3934938311576843,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8591743111610413,0.4546028673648834,0.4334733784198761,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7064496874809265,0.2459323108196258,1.1257351636886597,284.9785461425781,284.95001220703125,304.5878295898437,294.0827941894531,299.5066833496094,297.28369140625,284.9786376953125,1.0,0.6953965425491333,0.3990165591239929,0.3990165591239929,1.0,1.0,-3.711323738098145,1.127835750579834,2.5834879875183105,0.284363180398941,0.9999032616615297,0.9999032616615297,0.0,213.04510498046875,235.0,68967.0703125,0.0,4266.2568359375,1.0,278.1584167480469,282.7463684082031,297.1117248535156,301.5691833496094,293.1499938964844,293.1499938964844,278.1499938964844,29134.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312118291854858,1.0,0.0,0.0,3.59380316734314,3.593825340270996,8.617908520136552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.673828125,0.0,1950.342041015625,1895.4371337890625,0.0,3692.24365234375,1.0,1.0,0.0,3.0,1.0,0.0
17937240,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8904740214347839,0.5058973431587219,0.4577056765556335,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.7441380023956299,0.6796647906303406,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.923263430595398,0.5612091422080994,0.3934938311576843,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8591743111610413,0.4546028673648834,0.4334733784198761,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7064496874809265,0.2459323108196258,1.1257351636886597,284.9785461425781,284.95001220703125,304.5878295898437,294.0827941894531,299.5066833496094,297.28369140625,284.9786376953125,1.0,0.6953965425491333,0.3990165591239929,0.3990165591239929,1.0,1.0,-3.711323738098145,1.127835750579834,2.5834879875183105,0.284363180398941,0.9999032616615297,0.9999032616615297,0.0,213.04510498046875,235.0,68967.0703125,0.0,4266.2568359375,1.0,278.1584167480469,282.7463684082031,297.1117248535156,301.5691833496094,293.1499938964844,293.1499938964844,278.1499938964844,29134.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312118291854858,1.0,0.0,0.0,3.59380316734314,3.593825340270996,8.617908520136552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.673828125,0.0,1950.342041015625,1895.4371337890625,0.0,3692.24365234375,1.0,1.0,0.0,3.0,1.0,0.0
17937300,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8860293030738831,0.5053056478500366,0.4572482407093048,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.7418485879898071,0.6889758110046387,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9194396138191224,0.5627689957618713,0.3946364820003509,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8555206060409546,0.4547546207904815,0.4337319433689117,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7031668424606323,0.2458862662315368,1.1261719465255735,284.9849548339844,284.95001220703125,304.5984191894531,294.0909118652344,299.49542236328125,297.2692565917969,284.9856262207031,1.0,0.698995053768158,0.398137629032135,0.398137629032135,1.0,1.0,-3.724193572998047,1.129485011100769,2.5947086811065674,0.2833320200443268,1.0,1.0,0.0,217.09246826171875,235.0,69142.2109375,0.0,4327.27978515625,1.0,278.1519470214844,282.7492980957031,297.1074523925781,301.5619506835937,293.1499938964844,293.1499938964844,278.1499938964844,29113.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320484399795532,1.0,0.0,0.0,3.5939416885375977,3.593964099884033,8.618573019703035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.22265625,0.0,1950.3287353515625,1895.4371337890625,0.0,3699.9033203125,1.0,1.0,0.0,3.0,1.0,0.0
17937360,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8823041319847107,0.5048398971557617,0.4568903148174286,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.7396388053894043,0.6969170570373535,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9164360165596008,0.5644314885139465,0.3958377540111542,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8524995446205139,0.4549711048603058,0.4340225756168365,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7003929615020752,0.2458711713552475,1.1265945434570312,284.9951171875,284.95001220703125,304.6089782714844,294.0990600585937,299.4859924316406,297.2584228515625,284.9958801269531,1.0,0.7021458745002747,0.3971592783927917,0.3971592783927917,1.0,1.0,-3.735532522201538,1.1303067207336426,2.6052258014678955,0.2818020582199096,1.0,1.0,0.0,220.62496948242188,238.0,69280.7109375,0.0,4381.27197265625,1.0,278.1505126953125,282.7567443847656,297.1084899902344,301.5655212402344,293.1499938964844,293.1499938964844,278.1499938964844,29113.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324589371681212,1.0,0.0,0.0,3.593940258026123,3.5939624309539795,8.618565630058583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.005859375,0.0,1950.328857421875,1895.4371337890625,0.0,3703.6591796875,1.0,1.0,0.0,3.0,1.0,0.0
17937420,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8736101984977722,0.5039852261543274,0.4563891589641571,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9936640858650208,0.736344575881958,0.6983597278594971,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9090116024017334,0.5678218603134155,0.3983865976333618,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8452982306480408,0.455441266298294,0.4347494542598724,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6937394738197327,0.2458685040473938,1.127953290939331,285.0039978027344,284.95001220703125,304.63006591796875,294.11553955078125,299.4727783203125,297.2469177246094,285.0039978027344,1.0,0.7065984606742859,0.3952025473117828,0.3952025473117828,1.0,1.0,-3.7417500019073486,1.1262911558151243,2.6154587268829346,0.2770076692104339,1.0,1.0,0.0,228.4742431640625,241.0,69370.3828125,0.0,4449.37451171875,1.0,278.1500244140625,282.7632751464844,297.1183776855469,301.58135986328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328129291534424,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.1806640625,0.0,1950.328857421875,1895.4371337890625,0.0,3706.8974609375,1.0,1.0,0.0,3.0,1.0,0.0
17937480,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8736101984977722,0.5039852261543274,0.4563891589641571,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9936640858650208,0.736344575881958,0.6983597278594971,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9090116024017334,0.5678218603134155,0.3983865976333618,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8452982306480408,0.455441266298294,0.4347494542598724,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6937394738197327,0.2458685040473938,1.127953290939331,285.0039978027344,284.95001220703125,304.63006591796875,294.11553955078125,299.4727783203125,297.2469177246094,285.0039978027344,1.0,0.7065984606742859,0.3952025473117828,0.3952025473117828,1.0,1.0,-3.7417500019073486,1.1262911558151243,2.6154587268829346,0.2770076692104339,1.0,1.0,0.0,228.4742431640625,241.0,69370.3828125,0.0,4449.37451171875,1.0,278.1500244140625,282.7632751464844,297.1183776855469,301.58135986328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328129291534424,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.1806640625,0.0,1950.328857421875,1895.4371337890625,0.0,3706.8974609375,1.0,1.0,0.0,3.0,1.0,0.0
17937540,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.867509663105011,0.5031350255012512,0.4558331668376922,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9879819750785828,0.7349225282669067,0.6968936920166016,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9046519994735718,0.5712223649024963,0.400894284248352,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8404595255851746,0.4559241235256195,0.435413122177124,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6891442537307739,0.2458963543176651,1.129062533378601,285.0062255859375,284.95001220703125,304.65106201171875,294.1322631835937,299.46435546875,297.2427978515625,285.0063171386719,1.0,0.7097146511077881,0.3932458460330963,0.3932458460330963,1.0,1.0,-3.745079278945923,1.121293067932129,2.623786211013794,0.2714352607727051,1.0,1.0,0.0,234.15444946289065,244.0,69402.6640625,0.0,4494.36767578125,1.0,278.1499938964844,282.76531982421875,297.13189697265625,301.59649658203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326171875,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.8271484375,0.0,1950.328857421875,1895.4371337890625,0.0,3705.10693359375,1.0,1.0,0.0,3.0,1.0,0.0
17937600,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.867509663105011,0.5031350255012512,0.4558331668376922,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9879819750785828,0.7349225282669067,0.6968936920166016,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9046519994735718,0.5712223649024963,0.400894284248352,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8404595255851746,0.4559241235256195,0.435413122177124,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6891442537307739,0.2458963543176651,1.129062533378601,285.0062255859375,284.95001220703125,304.65106201171875,294.1322631835937,299.46435546875,297.2427978515625,285.0063171386719,1.0,0.7097146511077881,0.3932458460330963,0.3932458460330963,1.0,1.0,-3.745079278945923,1.121293067932129,2.623786211013794,0.2714352607727051,1.0,1.0,0.0,234.15444946289065,244.0,69402.6640625,0.0,4494.36767578125,1.0,278.1499938964844,282.76531982421875,297.13189697265625,301.59649658203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326171875,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.8271484375,0.0,1950.328857421875,1895.4371337890625,0.0,3705.10693359375,1.0,1.0,0.0,3.0,1.0,0.0
17937660,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8645145297050476,0.502604603767395,0.4554600119590759,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9851922988891602,0.7344401478767395,0.6964511871337891,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9028836488723756,0.5733874440193176,0.402473896741867,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8381817936897278,0.4562429785728454,0.4358178675174713,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6869407892227173,0.2459293603897094,1.1297053098678589,285.00830078125,284.95001220703125,304.6644287109375,294.1430969238281,299.4622497558594,297.24151611328125,285.0084228515625,1.0,0.711359441280365,0.3924116492271423,0.3924116492271423,1.0,1.0,-3.747258424758911,1.1193392276763916,2.6279191970825195,0.2691320180892944,1.0,1.0,0.0,237.0283966064453,244.0,69428.703125,0.0,4518.921875,1.0,278.1499938964844,282.7669677734375,297.14178466796875,301.6076354980469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323689937591552,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.8232421875,0.0,1950.328857421875,1895.4371337890625,0.0,3702.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
17937720,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8630111217498779,0.5023110508918762,0.4552485942840576,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9837854504585266,0.7342309355735779,0.696275532245636,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9020802974700928,0.5746021270751953,0.4033554792404175,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8370616436004639,0.4564250409603119,0.4360422790050506,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6858481764793396,0.245951771736145,1.1300573348999023,285.0096130371094,284.95001220703125,304.67193603515625,294.14923095703125,299.4613037109375,297.240966796875,285.0097351074219,1.0,0.7122226357460022,0.391942411661148,0.391942411661148,1.0,1.0,-3.748546838760376,1.1182948350906372,2.630251884460449,0.267876923084259,1.0,1.0,0.0,238.4959411621093,247.0,69444.1953125,0.0,4531.96728515625,1.0,278.1499938964844,282.7680053710937,297.1475830078125,301.61431884765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322161078453064,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.4365234375,0.0,1950.328857421875,1895.4371337890625,0.0,3701.437255859375,1.0,1.0,0.0,3.0,1.0,0.0
17937780,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8593069911003113,0.5015103816986084,0.4546611905097961,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9802879095077516,0.7337777018547058,0.6959373354911804,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9003117680549622,0.5779802799224854,0.405792236328125,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8343640565872192,0.4569368958473205,0.4366573393344879,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6831946969032288,0.2460246980190277,1.1310174465179443,285.0133361816406,284.95001220703125,304.69268798828125,294.1664123535156,299.4589538574219,297.239990234375,285.01348876953125,1.0,0.71445631980896,0.3906389772891998,0.3906389772891998,1.0,1.0,-3.75226092338562,1.1154301166534424,2.6368308067321777,0.2643895447254181,1.0,1.0,0.0,242.18492126464844,250.0,69487.53125,0.0,4566.1484375,1.0,278.1499938964844,282.7708740234375,297.1643371582031,301.6337585449219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317707419395448,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.70703125,0.0,1950.328857421875,1895.4371337890625,0.0,3697.361328125,1.0,1.0,0.0,3.0,1.0,0.0
17937840,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8593069911003113,0.5015103816986084,0.4546611905097961,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9802879095077516,0.7337777018547058,0.6959373354911804,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9003117680549622,0.5779802799224854,0.405792236328125,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8343640565872192,0.4569368958473205,0.4366573393344879,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6831946969032288,0.2460246980190277,1.1310174465179443,285.0133361816406,284.95001220703125,304.69268798828125,294.1664123535156,299.4589538574219,297.239990234375,285.01348876953125,1.0,0.71445631980896,0.3906389772891998,0.3906389772891998,1.0,1.0,-3.75226092338562,1.1154301166534424,2.6368308067321777,0.2643895447254181,1.0,1.0,0.0,242.18492126464844,250.0,69487.53125,0.0,4566.1484375,1.0,278.1499938964844,282.7708740234375,297.1643371582031,301.6337585449219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317707419395448,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.70703125,0.0,1950.328857421875,1895.4371337890625,0.0,3697.361328125,1.0,1.0,0.0,3.0,1.0,0.0
17937900,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8576347231864929,0.5011165142059326,0.4543684422969818,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9786863327026368,0.7335880994796753,0.6958122849464417,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8996018171310425,0.5796735882759094,0.4070084393024444,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8331702351570129,0.4571943581104278,0.43696129322052,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6820120215415955,0.2460650205612182,1.1314913034439087,285.0152282714844,284.95001220703125,304.7030029296875,294.1750793457031,299.45782470703125,297.2396545410156,285.0153503417969,1.0,0.7155104875564575,0.3899872601032257,0.3899872601032257,1.0,1.0,-3.7541580200195312,1.1140055656433103,2.6401522159576416,0.2626400589942932,1.0,1.0,0.0,243.8857421875,250.0,69509.2265625,0.0,4582.455078125,1.0,278.1499938964844,282.7723388671875,297.1729431152344,301.6437683105469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931541919708252,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.9091796875,0.0,1950.328857421875,1895.4371337890625,0.0,3695.26611328125,1.0,1.0,0.0,3.0,1.0,0.0
17937960,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8560132384300232,0.5007244944572449,0.4540763795375824,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9771090745925904,0.7334033846855164,0.6956932544708252,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8989351987838745,0.5813682675361633,0.4082247018814087,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.832017183303833,0.4574519395828247,0.4372643530368805,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6808675527572632,0.2461060583591461,1.1319639682769775,285.01715087890625,284.95001220703125,304.7132873535156,294.1838073730469,299.45684814453125,297.2393798828125,285.01727294921875,1.0,0.7165509462356567,0.3893541395664215,0.3893541395664215,1.0,1.0,-3.756059885025024,1.1126341819763184,2.643425703048706,0.2609402239322662,1.0,1.0,0.0,245.55848693847656,253.0,69531.3203125,0.0,4598.61181640625,1.0,278.1499938964844,282.7738037109375,297.1815795898437,301.65386962890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313096404075624,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.1748046875,0.0,1950.328857421875,1895.4371337890625,0.0,3693.139892578125,1.0,1.0,0.0,3.0,1.0,0.0
17938020,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.852972686290741,0.4999513328075409,0.4534971714019775,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9740908741950988,0.7330440878868103,0.6954707503318787,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.897789478302002,0.5847663283348083,0.410658985376358,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8298764228820801,0.4579655826091766,0.4378640353679657,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6787350177764893,0.246190145611763,1.1328963041305542,285.0209655761719,284.95001220703125,304.733642578125,294.201416015625,299.45489501953125,297.2389831542969,285.0211181640625,1.0,0.7185618281364441,0.3880879282951355,0.3880879282951355,1.0,1.0,-3.7598683834075928,1.1098898649215698,2.6499786376953125,0.2575230598449707,1.0,1.0,0.0,248.756103515625,256.0,69575.53125,0.0,4630.03466796875,1.0,278.1499938964844,282.7767333984375,297.1991271972656,301.6744079589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308425784111024,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.798828125,0.0,1950.328857421875,1895.4371337890625,0.0,3688.86181640625,1.0,1.0,0.0,3.0,1.0,0.0
17938080,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.852972686290741,0.4999513328075409,0.4534971714019775,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9740908741950988,0.7330440878868103,0.6954707503318787,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.897789478302002,0.5847663283348083,0.410658985376358,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8298764228820801,0.4579655826091766,0.4378640353679657,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6787350177764893,0.246190145611763,1.1328963041305542,285.0209655761719,284.95001220703125,304.733642578125,294.201416015625,299.45489501953125,297.2389831542969,285.0211181640625,1.0,0.7185618281364441,0.3880879282951355,0.3880879282951355,1.0,1.0,-3.7598683834075928,1.1098898649215698,2.6499786376953125,0.2575230598449707,1.0,1.0,0.0,248.756103515625,256.0,69575.53125,0.0,4630.03466796875,1.0,278.1499938964844,282.7767333984375,297.1991271972656,301.6744079589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308425784111024,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.798828125,0.0,1950.328857421875,1895.4371337890625,0.0,3688.86181640625,1.0,1.0,0.0,3.0,1.0,0.0
17938140,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8500685691833496,0.4991844892501831,0.4529217481613159,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9711169600486756,0.7326788306236267,0.6952449083328247,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8967515230178833,0.588169515132904,0.4130951464176178,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8278368711471558,0.4584769308567047,0.4384595155715942,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6767006516456604,0.2462736517190933,1.1338173151016235,285.0248107910156,284.95001220703125,304.7538146972656,294.21923828125,299.4529113769531,297.2386779785156,285.0249328613281,1.0,0.7205373644828796,0.3868216872215271,0.3868216872215271,1.0,1.0,-3.763660907745361,1.1071268320083618,2.65653395652771,0.2540732324123382,1.0,1.0,0.0,251.8905792236328,259.0,69619.59375,0.0,4661.06689453125,1.0,278.1499938964844,282.7796630859375,297.2168884277344,301.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303663969039916,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4658203125,0.0,1950.328857421875,1895.4371337890625,0.0,3684.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
17938200,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8500685691833496,0.4991844892501831,0.4529217481613159,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9711169600486756,0.7326788306236267,0.6952449083328247,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8967515230178833,0.588169515132904,0.4130951464176178,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8278368711471558,0.4584769308567047,0.4384595155715942,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6767006516456604,0.2462736517190933,1.1338173151016235,285.0248107910156,284.95001220703125,304.7538146972656,294.21923828125,299.4529113769531,297.2386779785156,285.0249328613281,1.0,0.7205373644828796,0.3868216872215271,0.3868216872215271,1.0,1.0,-3.763660907745361,1.1071268320083618,2.65653395652771,0.2540732324123382,1.0,1.0,0.0,251.8905792236328,259.0,69619.59375,0.0,4661.06689453125,1.0,278.1499938964844,282.7796630859375,297.2168884277344,301.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303663969039916,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4658203125,0.0,1950.328857421875,1895.4371337890625,0.0,3684.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
17938260,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8472860455513,0.4984274506568908,0.4523531794548034,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9681756496429444,0.7322953939437866,0.6950029730796814,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.895806074142456,0.5915770530700684,0.415533035993576,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8258827924728394,0.4589848816394806,0.4390499293804168,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6747510433197021,0.2463548630475998,1.1347206830978394,285.02880859375,284.95001220703125,304.773681640625,294.2372436523437,299.4514465332031,297.23846435546875,285.0289611816406,1.0,0.7224793434143066,0.3856558501720428,0.3856558501720428,1.0,1.0,-3.7674174308776855,1.1046481132507324,2.662769556045532,0.2508930265903473,1.0,1.0,0.0,254.97080993652344,262.0,69665.703125,0.0,4691.703125,1.0,278.1499938964844,282.78271484375,297.2348937988281,301.7162780761719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929888904094696,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.4697265625,0.0,1950.328857421875,1895.4371337890625,0.0,3680.12255859375,1.0,1.0,0.0,3.0,1.0,0.0
17938320,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8472860455513,0.4984274506568908,0.4523531794548034,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9681756496429444,0.7322953939437866,0.6950029730796814,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.895806074142456,0.5915770530700684,0.415533035993576,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8258827924728394,0.4589848816394806,0.4390499293804168,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6747510433197021,0.2463548630475998,1.1347206830978394,285.02880859375,284.95001220703125,304.773681640625,294.2372436523437,299.4514465332031,297.23846435546875,285.0289611816406,1.0,0.7224793434143066,0.3856558501720428,0.3856558501720428,1.0,1.0,-3.7674174308776855,1.1046481132507324,2.662769556045532,0.2508930265903473,1.0,1.0,0.0,254.97080993652344,262.0,69665.703125,0.0,4691.703125,1.0,278.1499938964844,282.78271484375,297.2348937988281,301.7162780761719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929888904094696,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.4697265625,0.0,1950.328857421875,1895.4371337890625,0.0,3680.12255859375,1.0,1.0,0.0,3.0,1.0,0.0
17938380,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8445941209793091,0.4976783692836761,0.4517910778522491,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9652395844459534,0.7318890690803528,0.6947401165962219,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.894920289516449,0.5949847102165222,0.4179707765579223,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8239858150482178,0.4594888687133789,0.4396358430385589,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6728612780570984,0.2464324384927749,1.135604977607727,285.0328369140625,284.95001220703125,304.79327392578125,294.25543212890625,299.4499206542969,297.2383117675781,285.032958984375,1.0,0.7243995666503906,0.3844899833202362,0.3844899833202362,1.0,1.0,-3.771127939224243,1.1021524667739868,2.668975591659546,0.2476849406957626,1.0,1.0,0.0,258.0252380371094,265.0,69711.6953125,0.0,4722.09912109375,1.0,278.1499938964844,282.7857666015625,297.2530517578125,301.73760986328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294068813323976,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.5361328125,0.0,1950.328857421875,1895.4371337890625,0.0,3675.703125,1.0,1.0,0.0,3.0,1.0,0.0
17938440,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8445941209793091,0.4976783692836761,0.4517910778522491,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9652395844459534,0.7318890690803528,0.6947401165962219,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.894920289516449,0.5949847102165222,0.4179707765579223,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8239858150482178,0.4594888687133789,0.4396358430385589,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6728612780570984,0.2464324384927749,1.135604977607727,285.0328369140625,284.95001220703125,304.79327392578125,294.25543212890625,299.4499206542969,297.2383117675781,285.032958984375,1.0,0.7243995666503906,0.3844899833202362,0.3844899833202362,1.0,1.0,-3.771127939224243,1.1021524667739868,2.668975591659546,0.2476849406957626,1.0,1.0,0.0,258.0252380371094,265.0,69711.6953125,0.0,4722.09912109375,1.0,278.1499938964844,282.7857666015625,297.2530517578125,301.73760986328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294068813323976,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.5361328125,0.0,1950.328857421875,1895.4371337890625,0.0,3675.703125,1.0,1.0,0.0,3.0,1.0,0.0
17938500,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8432753086090088,0.4973057210445404,0.4515117108821869,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9637691974639891,0.7316792011260986,0.6946024894714355,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8944931626319885,0.5966883301734924,0.4191893935203552,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8230530023574829,0.4597397148609161,0.4399276673793793,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.671934187412262,0.2464700639247894,1.1360417604446411,285.0348205566406,284.95001220703125,304.8029479980469,294.2645874023437,299.4491271972656,297.2382202148437,285.03497314453125,1.0,0.7253544926643372,0.3839070498943329,0.3839070498943329,1.0,1.0,-3.7729685306549072,1.1008955240249634,2.6720731258392334,0.2460700571537017,1.0,1.0,0.0,259.5491638183594,265.0,69734.609375,0.0,4737.255859375,1.0,278.1499938964844,282.78729248046875,297.26220703125,301.7483215332031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291622042655944,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.07421875,0.0,1950.328857421875,1895.4371337890625,0.0,3673.459228515625,1.0,1.0,0.0,3.0,1.0,0.0
17938560,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8419733643531799,0.4969337284564972,0.4512328803539276,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.962298572063446,0.731467068195343,0.6944629549980164,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.894076406955719,0.5983923077583313,0.4204083085060119,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8221300840377808,0.4599902033805847,0.4402191638946533,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6710189580917358,0.246507316827774,1.1364768743515017,285.03680419921875,284.95001220703125,304.81256103515625,294.2738037109375,299.4482727050781,297.2381591796875,285.0369567871094,1.0,0.7263070940971375,0.3833231329917907,0.3833231329917907,1.0,1.0,-3.7748055458068848,1.0996317863464355,2.675173759460449,0.2444429695606231,1.0,1.0,0.0,261.0712280273437,268.0,69757.4609375,0.0,4752.40478515625,1.0,278.1499938964844,282.788818359375,297.2713623046875,301.7590637207031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289152026176452,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.6181640625,0.0,1950.328857421875,1895.4371337890625,0.0,3671.19384765625,1.0,1.0,0.0,3.0,1.0,0.0
17938620,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8394282460212708,0.4962011575698852,0.450685054063797,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9593482613563538,0.7309994101524353,0.6941434144973755,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8932732939720154,0.6017889380455017,0.422838807106018,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8203134536743164,0.4604833126068115,0.440794438123703,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6692212224006653,0.2465735077857971,1.1373088359832764,285.04071044921875,284.95001220703125,304.8314514160156,294.2923583984375,299.4464111328125,297.2380065917969,285.0408630371094,1.0,0.7281903028488159,0.3821553289890289,0.3821553289890289,1.0,1.0,-3.778383016586304,1.097064733505249,2.681318044662476,0.2411373704671859,1.0,1.0,0.0,264.0976867675781,271.0,69802.4140625,0.0,4782.34423828125,1.0,278.1499938964844,282.79180908203125,297.2899780273437,301.78076171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284236431121826,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.673828125,0.0,1950.328857421875,1895.4371337890625,0.0,3666.683837890625,1.0,1.0,0.0,3.0,1.0,0.0
17938680,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8394282460212708,0.4962011575698852,0.450685054063797,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9593482613563538,0.7309994101524353,0.6941434144973755,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8932732939720154,0.6017889380455017,0.422838807106018,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8203134536743164,0.4604833126068115,0.440794438123703,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6692212224006653,0.2465735077857971,1.1373088359832764,285.04071044921875,284.95001220703125,304.8314514160156,294.2923583984375,299.4464111328125,297.2380065917969,285.0408630371094,1.0,0.7281903028488159,0.3821553289890289,0.3821553289890289,1.0,1.0,-3.778383016586304,1.097064733505249,2.681318044662476,0.2411373704671859,1.0,1.0,0.0,264.0976867675781,271.0,69802.4140625,0.0,4782.34423828125,1.0,278.1499938964844,282.79180908203125,297.2899780273437,301.78076171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284236431121826,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.673828125,0.0,1950.328857421875,1895.4371337890625,0.0,3666.683837890625,1.0,1.0,0.0,3.0,1.0,0.0
17938740,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.836937665939331,0.4954724311828613,0.4501409232616424,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9563878774642944,0.7305153012275696,0.6938087344169617,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8924965858459473,0.6051805019378662,0.4252658188343048,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8185228705406189,0.4609736502170563,0.4413672387599945,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6674603819847107,0.2466364204883575,1.138127088546753,285.0445861816406,284.95001220703125,304.8500061035156,294.3110656738281,299.4444274902344,297.23785400390625,285.0447082519531,1.0,0.7300645112991333,0.3809875249862671,0.3809875249862671,1.0,1.0,-3.781919479370117,1.094473123550415,2.687446355819702,0.2378046512603759,1.0,1.0,0.0,267.12628173828125,274.0,69847.1796875,0.0,4812.23779296875,1.0,278.1499938964844,282.7947998046875,297.3087158203125,301.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279240369796752,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.7568359375,0.0,1950.328857421875,1895.4371337890625,0.0,3662.097900390625,1.0,1.0,0.0,3.0,1.0,0.0
17938800,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.836937665939331,0.4954724311828613,0.4501409232616424,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9563878774642944,0.7305153012275696,0.6938087344169617,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8924965858459473,0.6051805019378662,0.4252658188343048,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8185228705406189,0.4609736502170563,0.4413672387599945,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6674603819847107,0.2466364204883575,1.138127088546753,285.0445861816406,284.95001220703125,304.8500061035156,294.3110656738281,299.4444274902344,297.23785400390625,285.0447082519531,1.0,0.7300645112991333,0.3809875249862671,0.3809875249862671,1.0,1.0,-3.781919479370117,1.094473123550415,2.687446355819702,0.2378046512603759,1.0,1.0,0.0,267.12628173828125,274.0,69847.1796875,0.0,4812.23779296875,1.0,278.1499938964844,282.7947998046875,297.3087158203125,301.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279240369796752,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.7568359375,0.0,1950.328857421875,1895.4371337890625,0.0,3662.097900390625,1.0,1.0,0.0,3.0,1.0,0.0
17938860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8351765275001526,0.4949497282505035,0.4497511386871338,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9542524218559264,0.7301558256149292,0.693557620048523,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8919538855552673,0.6076192855834961,0.4270111322402954,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8172484636306763,0.4613246321678161,0.4417778551578522,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6662153005599976,0.2466794103384018,1.1387066841125488,285.0473022460937,284.95001220703125,304.86309814453125,294.3247375488281,299.4427795410156,297.2377319335937,285.0474548339844,1.0,0.7314079999923706,0.3801225423812866,0.3801225423812866,1.0,1.0,-3.784439086914064,1.0925171375274658,2.6919219493865967,0.2353100776672363,1.0,1.0,0.0,269.3070983886719,274.0,69878.6875,0.0,4833.71826171875,1.0,278.1499938964844,282.7969055175781,297.32232666015625,301.8183898925781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275510311126708,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.681640625,0.0,1950.328857421875,1895.4371337890625,0.0,3658.67333984375,1.0,1.0,0.0,3.0,1.0,0.0
17938920,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8344992995262146,0.4947473704814911,0.449600338935852,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9534213542938232,0.730012059211731,0.6934563517570496,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8917467594146729,0.6085662245750427,0.4276889264583587,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8167562484741211,0.4614604115486145,0.4419368803501129,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6657362580299377,0.2466953247785568,1.1389284133911133,285.0483703613281,284.95001220703125,304.8681335449219,294.3301086425781,299.44207763671875,297.2377014160156,285.0484924316406,1.0,0.7319285869598389,0.3797861635684967,0.3797861635684967,1.0,1.0,-3.785409927368164,1.0917507410049438,2.6936590671539307,0.2343325465917587,1.0,1.0,0.0,270.1543273925781,277.0,69890.9140625,0.0,4842.046875,1.0,278.1499938964844,282.7976989746094,297.32769775390625,301.8245849609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927402675151825,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.7763671875,0.0,1950.328857421875,1895.4371337890625,0.0,3657.311279296875,1.0,1.0,0.0,3.0,1.0,0.0
