time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938980,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8321108222007751,0.4940274059772491,0.4490643441677093,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9504512548446656,0.7294859290122986,0.6930826306343079,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8910222053527832,0.6119433045387268,0.4301061630249023,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8150109648704529,0.461943119764328,0.4425027370452881,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6640478372573853,0.2467495501041412,1.1397091150283811,285.0520935058594,284.95001220703125,304.8858642578125,294.349609375,299.43951416015625,297.2375183105469,285.05224609375,1.0,0.7337810397148132,0.3785848021507263,0.3785848021507263,1.0,1.0,-3.788844347000122,1.0889955759048462,2.6998486518859863,0.2308260649442672,1.0,1.0,0.0,273.1803894042969,280.0,69934.5234375,0.0,4871.73095703125,1.0,278.1499938964844,282.80059814453125,297.3470458984375,301.8469543457031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268576502799988,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.8818359375,0.0,1950.328857421875,1895.4371337890625,0.0,3652.30517578125,1.0,1.0,0.0,3.0,1.0,0.0
17939040,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8321108222007751,0.4940274059772491,0.4490643441677093,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9504512548446656,0.7294859290122986,0.6930826306343079,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8910222053527832,0.6119433045387268,0.4301061630249023,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8150109648704529,0.461943119764328,0.4425027370452881,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6640478372573853,0.2467495501041412,1.1397091150283811,285.0520935058594,284.95001220703125,304.8858642578125,294.349609375,299.43951416015625,297.2375183105469,285.05224609375,1.0,0.7337810397148132,0.3785848021507263,0.3785848021507263,1.0,1.0,-3.788844347000122,1.0889955759048462,2.6998486518859863,0.2308260649442672,1.0,1.0,0.0,273.1803894042969,280.0,69934.5234375,0.0,4871.73095703125,1.0,278.1499938964844,282.80059814453125,297.3470458984375,301.8469543457031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268576502799988,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.8818359375,0.0,1950.328857421875,1895.4371337890625,0.0,3652.30517578125,1.0,1.0,0.0,3.0,1.0,0.0
17939100,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8309330344200134,0.4936687052249908,0.4487976133823395,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9489659667015076,0.7292165160179138,0.6928898692131042,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8906685709953308,0.6136294007301331,0.4313130676746368,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8141448497772217,0.4621833562850952,0.442784696817398,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6632165312767029,0.2467753887176513,1.1400939226150513,285.053955078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4382019042969,297.2374267578125,285.0541076660156,1.0,0.7347038388252258,0.3779841065406799,0.3779841065406799,1.0,1.0,-3.7905452251434326,1.0876082181930542,2.702936887741089,0.2290645241737365,1.0,1.0,0.0,274.6941833496094,280.0,69956.296875,0.0,4886.55029296875,1.0,278.1499938964844,282.80206298828125,297.3568420410156,301.85821533203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265764951705932,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.458984375,0.0,1950.328857421875,1895.4371337890625,0.0,3649.72216796875,1.0,1.0,0.0,3.0,1.0,0.0
17939160,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8297669291496277,0.4933117926120758,0.4485322833061218,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9474823474884032,0.7289426326751709,0.692692756652832,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8903216123580933,0.6153137683868408,0.4325187504291534,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8132836818695068,0.4624231159687042,0.4430660605430603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6623945236206055,0.2468004375696182,1.1404750347137451,285.055908203125,284.95001220703125,304.9030456542969,294.36944580078125,299.43707275390625,297.2373352050781,285.0560607910156,1.0,0.7356242537498474,0.3774295449256897,0.3774295449256897,1.0,1.0,-3.792236566543579,1.0863550901412964,2.7058815956115723,0.2274362742900848,1.0,1.0,0.0,276.2070007324219,283.0,69979.125,0.0,4901.34619140625,1.0,278.1499938964844,282.8035583496094,297.3667297363281,301.86962890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262949228286744,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.201171875,0.0,1950.328857421875,1895.4371337890625,0.0,3647.13427734375,1.0,1.0,0.0,3.0,1.0,0.0
17939220,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8274674415588379,0.4926035106182098,0.4480065107345581,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.944518744945526,0.7283759713172913,0.6922808289527893,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8896454572677612,0.6186738610267639,0.4349242746829986,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8115737438201904,0.4628999233245849,0.4436262249946594,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6607766151428223,0.2468471080064773,1.141221284866333,285.0598449707031,284.95001220703125,304.91961669921875,294.3895874023437,299.4346923828125,297.2371520996094,285.0599975585937,1.0,0.7374556660652161,0.3763204216957092,0.3763204216957092,1.0,1.0,-3.795575618743897,1.0838446617126465,2.71173095703125,0.2241806834936142,1.0,1.0,0.0,279.22979736328125,286.0,70025.0234375,0.0,4930.826171875,1.0,278.1499938964844,282.8066101074219,297.3868408203125,301.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257327318191528,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.8310546875,0.0,1950.328857421875,1895.4371337890625,0.0,3641.966796875,1.0,1.0,0.0,3.0,1.0,0.0
17939280,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8274674415588379,0.4926035106182098,0.4480065107345581,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.944518744945526,0.7283759713172913,0.6922808289527893,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8896454572677612,0.6186738610267639,0.4349242746829986,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8115737438201904,0.4628999233245849,0.4436262249946594,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6607766151428223,0.2468471080064773,1.141221284866333,285.0598449707031,284.95001220703125,304.91961669921875,294.3895874023437,299.4346923828125,297.2371520996094,285.0599975585937,1.0,0.7374556660652161,0.3763204216957092,0.3763204216957092,1.0,1.0,-3.795575618743897,1.0838446617126465,2.71173095703125,0.2241806834936142,1.0,1.0,0.0,279.22979736328125,286.0,70025.0234375,0.0,4930.826171875,1.0,278.1499938964844,282.8066101074219,297.3868408203125,301.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257327318191528,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.8310546875,0.0,1950.328857421875,1895.4371337890625,0.0,3641.966796875,1.0,1.0,0.0,3.0,1.0,0.0
17939340,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8252062797546387,0.4919021725654602,0.4474871158599853,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9415603280067444,0.7277828454971313,0.6918442845344543,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8889880776405334,0.6220182180404663,0.4373192191123962,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8098756670951843,0.4633719623088836,0.4441821277141571,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6591910123825073,0.2468887865543365,1.1419458389282229,285.0637512207031,284.95001220703125,304.9354858398437,294.409912109375,299.4320068359375,297.2369079589844,285.0638732910156,1.0,0.7392743825912476,0.3752112984657287,0.3752112984657287,1.0,1.0,-3.7988486289978014,1.081303358078003,2.7175452709198,0.22090545296669,1.0,1.0,0.0,282.25103759765625,289.0,70070.5078125,0.0,4960.150390625,1.0,278.1499938964844,282.80963134765625,297.4071350097656,301.916259765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251683354377748,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.48046875,0.0,1950.328857421875,1895.4371337890625,0.0,3636.776123046875,1.0,1.0,0.0,3.0,1.0,0.0
17939400,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8252062797546387,0.4919021725654602,0.4474871158599853,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9415603280067444,0.7277828454971313,0.6918442845344543,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8889880776405334,0.6220182180404663,0.4373192191123962,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8098756670951843,0.4633719623088836,0.4441821277141571,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6591910123825073,0.2468887865543365,1.1419458389282229,285.0637512207031,284.95001220703125,304.9354858398437,294.409912109375,299.4320068359375,297.2369079589844,285.0638732910156,1.0,0.7392743825912476,0.3752112984657287,0.3752112984657287,1.0,1.0,-3.7988486289978014,1.081303358078003,2.7175452709198,0.22090545296669,1.0,1.0,0.0,282.25103759765625,289.0,70070.5078125,0.0,4960.150390625,1.0,278.1499938964844,282.80963134765625,297.4071350097656,301.916259765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251683354377748,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.48046875,0.0,1950.328857421875,1895.4371337890625,0.0,3636.776123046875,1.0,1.0,0.0,3.0,1.0,0.0
17939460,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8229777216911316,0.4912067651748657,0.4469732940196991,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9386094808578492,0.7271628975868225,0.691382884979248,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8883464336395264,0.6253445148468018,0.4397019743919372,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8081852197647095,0.4638383984565735,0.444733053445816,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6576359272003174,0.2469252496957779,1.1426477432250977,285.0675354003906,284.95001220703125,304.9505615234375,294.4303283691406,299.42901611328125,297.2366638183594,285.06768798828125,1.0,0.7410802841186523,0.3740981519222259,0.3740981519222259,1.0,1.0,-3.8020505905151367,1.078716516494751,2.7233340740203857,0.2175987660884857,1.0,1.0,0.0,285.2718505859375,292.0,70115.234375,0.0,4989.30908203125,1.0,278.1499938964844,282.8126220703125,297.4275207519531,301.9397888183594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246008992195128,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.06640625,0.0,1950.328857421875,1895.4371337890625,0.0,3631.556640625,1.0,1.0,0.0,3.0,1.0,0.0
17939520,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8229777216911316,0.4912067651748657,0.4469732940196991,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9386094808578492,0.7271628975868225,0.691382884979248,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8883464336395264,0.6253445148468018,0.4397019743919372,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8081852197647095,0.4638383984565735,0.444733053445816,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6576359272003174,0.2469252496957779,1.1426477432250977,285.0675354003906,284.95001220703125,304.9505615234375,294.4303283691406,299.42901611328125,297.2366638183594,285.06768798828125,1.0,0.7410802841186523,0.3740981519222259,0.3740981519222259,1.0,1.0,-3.8020505905151367,1.078716516494751,2.7233340740203857,0.2175987660884857,1.0,1.0,0.0,285.2718505859375,292.0,70115.234375,0.0,4989.30908203125,1.0,278.1499938964844,282.8126220703125,297.4275207519531,301.9397888183594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246008992195128,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.06640625,0.0,1950.328857421875,1895.4371337890625,0.0,3631.556640625,1.0,1.0,0.0,3.0,1.0,0.0
17939580,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.82077556848526,0.4905149936676025,0.4464630484580993,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.935672640800476,0.7265230417251587,0.6909031271934509,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8877212405204773,0.6286575794219971,0.4420756995677948,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8064994215965271,0.4643004536628723,0.4452801048755646,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6561110615730286,0.2469578385353088,1.1433331966400146,285.0712890625,284.95001220703125,304.9647827148437,294.4508056640625,299.42578125,297.23638916015625,285.0714111328125,1.0,0.7428761124610901,0.3729850351810455,0.3729850351810455,1.0,1.0,-3.805198431015015,1.0761020183563232,2.7290964126586914,0.2142757475376129,1.0,1.0,0.0,288.2941589355469,295.0,70159.3203125,0.0,5018.36474609375,1.0,278.1499938964844,282.8155517578125,297.4479675292969,301.9633178710937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240329265594482,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.583984375,0.0,1950.328857421875,1895.4371337890625,0.0,3626.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
17939640,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.82077556848526,0.4905149936676025,0.4464630484580993,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.935672640800476,0.7265230417251587,0.6909031271934509,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8877212405204773,0.6286575794219971,0.4420756995677948,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8064994215965271,0.4643004536628723,0.4452801048755646,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6561110615730286,0.2469578385353088,1.1433331966400146,285.0712890625,284.95001220703125,304.9647827148437,294.4508056640625,299.42578125,297.23638916015625,285.0714111328125,1.0,0.7428761124610901,0.3729850351810455,0.3729850351810455,1.0,1.0,-3.805198431015015,1.0761020183563232,2.7290964126586914,0.2142757475376129,1.0,1.0,0.0,288.2941589355469,295.0,70159.3203125,0.0,5018.36474609375,1.0,278.1499938964844,282.8155517578125,297.4479675292969,301.9633178710937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240329265594482,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.583984375,0.0,1950.328857421875,1895.4371337890625,0.0,3626.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
17939700,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8196782469749451,0.4901690185070038,0.4462083280086517,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9342015981674194,0.7261869311332703,0.6906499862670898,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8873946666717529,0.6302715539932251,0.4432373642921448,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8056529760360718,0.4645295441150665,0.4455522298812866,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6553556323051453,0.2469716966152191,1.143667459487915,285.0730895996094,284.95001220703125,304.9715270996094,294.4610290527344,299.4239807128906,297.236083984375,285.0732116699219,1.0,0.743767261505127,0.3724284470081329,0.3724284470081329,1.0,1.0,-3.806713819503784,1.0747722387313845,2.731941699981689,0.2126051634550094,1.0,1.0,0.0,289.8104248046875,295.0,70180.53125,0.0,5032.76904296875,1.0,278.1499938964844,282.81695556640625,297.4581604003906,301.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237486124038696,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.232421875,0.0,1950.328857421875,1895.4371337890625,0.0,3623.711669921875,1.0,1.0,0.0,3.0,1.0,0.0
17939760,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8185867667198181,0.4898240268230438,0.4459543526172638,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9327380657196044,0.725848376750946,0.6903937458992004,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8870746493339539,0.6318883299827576,0.4443987905979156,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8048103451728821,0.4647578597068786,0.445823609828949,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6546086072921753,0.2469849437475204,1.143998622894287,285.07489013671875,284.95001220703125,304.97802734375,294.47119140625,299.4222412109375,297.2358093261719,285.0750427246094,1.0,0.7446564435958862,0.3719014823436737,0.3719014823436737,1.0,1.0,-3.808222532272339,1.07352876663208,2.73469352722168,0.2110221683979034,1.0,1.0,0.0,291.3258056640625,298.0,70202.21875,0.0,5047.15625,1.0,278.1499938964844,282.8183898925781,297.4683532714844,301.9867553710937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234669208526612,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.939453125,0.0,1950.328857421875,1895.4371337890625,0.0,3621.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
17939820,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8164127469062805,0.489135593175888,0.4454483985900879,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9298198223114014,0.7251430749893188,0.6898581385612488,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8864254355430603,0.6350627541542053,0.4466891884803772,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8031405806541443,0.4652104079723358,0.4463630020618438,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6531326174736023,0.2470071464776992,1.144644260406494,285.07843017578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4183654785156,297.23504638671875,285.0785522460937,1.0,0.7464228272438049,0.3708475828170776,0.3708475828170776,1.0,1.0,-3.8111515045166016,1.0710185766220093,2.740133047103882,0.2078537940979004,1.0,1.0,0.0,294.3599853515625,301.0,70244.2734375,0.0,5075.720703125,1.0,278.1499938964844,282.8211975097656,297.4886474609375,302.0101013183594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229090213775636,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.1728515625,0.0,1950.328857421875,1895.4371337890625,0.0,3615.98046875,1.0,1.0,0.0,3.0,1.0,0.0
17939880,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8164127469062805,0.489135593175888,0.4454483985900879,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9298198223114014,0.7251430749893188,0.6898581385612488,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8864254355430603,0.6350627541542053,0.4466891884803772,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8031405806541443,0.4652104079723358,0.4463630020618438,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6531326174736023,0.2470071464776992,1.144644260406494,285.07843017578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4183654785156,297.23504638671875,285.0785522460937,1.0,0.7464228272438049,0.3708475828170776,0.3708475828170776,1.0,1.0,-3.8111515045166016,1.0710185766220093,2.740133047103882,0.2078537940979004,1.0,1.0,0.0,294.3599853515625,301.0,70244.2734375,0.0,5075.720703125,1.0,278.1499938964844,282.8211975097656,297.4886474609375,302.0101013183594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229090213775636,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.1728515625,0.0,1950.328857421875,1895.4371337890625,0.0,3615.98046875,1.0,1.0,0.0,3.0,1.0,0.0
17939940,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8142428398132324,0.4884474277496338,0.4449436664581299,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9269083738327026,0.7243924140930176,0.6892817616462708,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.885746419429779,0.6381415724754333,0.4489157795906067,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8014864325523376,0.4656544923782348,0.4468955397605896,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6516758799552917,0.2470212131738662,1.1452580690383911,285.0816955566406,284.95001220703125,305.0013122558594,294.5115051269531,299.4139099121094,297.2339782714844,285.0818176269531,1.0,0.7481672763824463,0.3697936534881592,0.3697936534881592,1.0,1.0,-3.813909769058228,1.0684456825256348,2.7454640865325928,0.2046617418527603,1.0,1.0,0.0,297.4007873535156,304.0,70283.578125,0.0,5103.8564453125,1.0,278.1499938964844,282.8238220214844,297.5086975097656,302.0330505371094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922355592250824,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.98046875,0.0,1950.328857421875,1895.4371337890625,0.0,3610.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
17940000,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8142428398132324,0.4884474277496338,0.4449436664581299,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9269083738327026,0.7243924140930176,0.6892817616462708,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.885746419429779,0.6381415724754333,0.4489157795906067,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8014864325523376,0.4656544923782348,0.4468955397605896,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6516758799552917,0.2470212131738662,1.1452580690383911,285.0816955566406,284.95001220703125,305.0013122558594,294.5115051269531,299.4139099121094,297.2339782714844,285.0818176269531,1.0,0.7481672763824463,0.3697936534881592,0.3697936534881592,1.0,1.0,-3.813909769058228,1.0684456825256348,2.7454640865325928,0.2046617418527603,1.0,1.0,0.0,297.4007873535156,304.0,70283.578125,0.0,5103.8564453125,1.0,278.1499938964844,282.8238220214844,297.5086975097656,302.0330505371094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922355592250824,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.98046875,0.0,1950.328857421875,1895.4371337890625,0.0,3610.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
17940060,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8125094175338745,0.4878962337970733,0.4445397555828094,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.924594223499298,0.7237644791603088,0.6887938976287842,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8851966857910156,0.6405680179595947,0.4506666362285614,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8001769185066223,0.466001808643341,0.447314590215683,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6505261659622192,0.247026115655899,1.1457217931747437,285.0840759277344,284.95001220703125,305.0093078613281,294.52734375,299.40985107421875,297.2330322265625,285.0841979980469,1.0,0.7495466470718384,0.3689269721508026,0.3689269721508026,1.0,1.0,-3.816006183624268,1.0662720203399658,2.7497341632843018,0.2020170390605926,1.0,1.0,0.0,299.83306884765625,304.0,70312.53125,0.0,5126.05859375,1.0,278.1499938964844,282.8257751464844,297.5245056152344,302.0510559082031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219138622283936,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.2275390625,0.0,1950.328857421875,1895.4371337890625,0.0,3606.810302734375,1.0,1.0,0.0,3.0,1.0,0.0
17940120,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.812076210975647,0.4877583980560303,0.4444387555122375,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9240185022354126,0.7236039638519287,0.688668429851532,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.885059118270874,0.6411705613136292,0.451101005077362,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7998515367507935,0.4660874903202057,0.4474183022975921,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6502410769462585,0.2470264732837677,1.1458338499069214,285.08465576171875,284.95001220703125,305.0111694335937,294.53125,299.4088134765625,297.2328186035156,285.08477783203125,1.0,0.7498893141746521,0.368710309267044,0.368710309267044,1.0,1.0,-3.816516160964966,1.0657225847244265,2.75079345703125,0.2013528943061828,1.0,1.0,0.0,300.4408874511719,307.0,70319.5,0.0,5131.568359375,1.0,278.1499938964844,282.82623291015625,297.5284118652344,302.05548095703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921803891658783,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.240234375,0.0,1950.328857421875,1895.4371337890625,0.0,3605.796630859375,1.0,1.0,0.0,3.0,1.0,0.0
17940180,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8099093437194824,0.4870683252811432,0.4439331293106079,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.92116379737854,0.7227872610092163,0.6880276203155518,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8843780159950256,0.6441717147827148,0.4532634913921356,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7982379198074341,0.4665102958679199,0.4479318559169769,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6488303542137146,0.2470247447490692,1.1463786363601685,285.08740234375,284.95001220703125,305.01971435546875,294.55059814453125,299.4033203125,297.23162841796875,285.0874938964844,1.0,0.7515934705734253,0.3676269650459289,0.3676269650459289,1.0,1.0,-3.819012403488159,1.0629535913467407,2.756058931350708,0.1980210542678833,1.0,1.0,0.0,303.4791259765625,310.0,70353.25,0.0,5158.97216796875,1.0,278.1499938964844,282.8284912109375,297.5477600097656,302.0774230957031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212616086006165,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.1025390625,0.0,1950.328857421875,1895.4371337890625,0.0,3600.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
17940240,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8099093437194824,0.4870683252811432,0.4439331293106079,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.92116379737854,0.7227872610092163,0.6880276203155518,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8843780159950256,0.6441717147827148,0.4532634913921356,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7982379198074341,0.4665102958679199,0.4479318559169769,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.6488303542137146,0.2470247447490692,1.1463786363601685,285.08740234375,284.95001220703125,305.01971435546875,294.55059814453125,299.4033203125,297.23162841796875,285.0874938964844,1.0,0.7515934705734253,0.3676269650459289,0.3676269650459289,1.0,1.0,-3.819012403488159,1.0629535913467407,2.756058931350708,0.1980210542678833,1.0,1.0,0.0,303.4791259765625,310.0,70353.25,0.0,5158.97216796875,1.0,278.1499938964844,282.8284912109375,297.5477600097656,302.0774230957031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212616086006165,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.1025390625,0.0,1950.328857421875,1895.4371337890625,0.0,3600.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
17940300,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8088240623474121,0.4867227375507355,0.4436799585819244,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9197526574134828,0.7223705649375916,0.6876991987228394,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8840417265892029,0.6456652283668518,0.4543392360210418,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7974392771720886,0.4667184054851532,0.4481855928897857,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.6481342911720276,0.247021809220314,1.1466418504714966,285.08868408203125,284.95001220703125,305.0234680175781,294.5600891113281,299.40045166015625,297.2310791015625,285.0887756347656,1.0,0.7524401545524597,0.3670853078365326,0.3670853078365326,1.0,1.0,-3.820228815078736,1.0615559816360474,2.758672952651977,0.1963483542203903,1.0,1.0,0.0,304.9980163574219,310.0,70369.4609375,0.0,5172.58984375,1.0,278.1499938964844,282.8295593261719,297.55731201171875,302.0882263183594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209972023963928,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.908203125,0.0,1950.328857421875,1895.4371337890625,0.0,3598.358154296875,1.0,1.0,0.0,3.0,1.0,0.0
17940360,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8077374696731567,0.4863776862621307,0.4434270560741424,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9183543920516968,0.72194904088974,0.6873660087585449,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8837090730667114,0.6471545100212097,0.4554117321968078,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7966467142105103,0.4669247567653656,0.4484376013278961,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.6474449634552002,0.2470178604125976,1.146899938583374,285.0900573730469,284.95001220703125,305.02685546875,294.5694580078125,299.3978576660156,297.2304992675781,285.0901794433594,1.0,0.7532834410667419,0.3666089177131653,0.3666089177131653,1.0,1.0,-3.821428060531616,1.06035315990448,2.7610747814178467,0.1948730945587158,1.0,1.0,0.0,306.51593017578125,313.0,70386.6796875,0.0,5186.15478515625,1.0,278.1499938964844,282.8307189941406,297.5667419433594,302.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920738697052002,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.8037109375,0.0,1950.328857421875,1895.4371337890625,0.0,3595.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
17940420,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8055569529533386,0.485687255859375,0.4429210424423218,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9155948162078856,0.7210806608200073,0.6866756081581116,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8830509185791016,0.650111734867096,0.4575413763523102,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7950767278671265,0.4673264622688293,0.4489314556121826,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.6460838913917542,0.2470043450593948,1.1473904848098757,285.0927124023437,284.95001220703125,305.03253173828125,294.5877685546875,299.3923645019531,297.2294311523437,285.0928039550781,1.0,0.7549546957015991,0.3656561374664306,0.3656561374664306,1.0,1.0,-3.8237364292144775,1.0579397678375244,2.765796661376953,0.191928818821907,1.0,1.0,0.0,309.5468444824219,316.0,70419.453125,0.0,5213.001953125,1.0,278.1499938964844,282.8328857421875,297.5849914550781,302.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202257394790648,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.248046875,0.0,1950.328857421875,1895.4371337890625,0.0,3591.24169921875,1.0,1.0,0.0,3.0,1.0,0.0
17940480,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8055569529533386,0.485687255859375,0.4429210424423218,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9155948162078856,0.7210806608200073,0.6866756081581116,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8830509185791016,0.650111734867096,0.4575413763523102,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7950767278671265,0.4673264622688293,0.4489314556121826,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.6460838913917542,0.2470043450593948,1.1473904848098757,285.0927124023437,284.95001220703125,305.03253173828125,294.5877685546875,299.3923645019531,297.2294311523437,285.0928039550781,1.0,0.7549546957015991,0.3656561374664306,0.3656561374664306,1.0,1.0,-3.8237364292144775,1.0579397678375244,2.765796661376953,0.191928818821907,1.0,1.0,0.0,309.5468444824219,316.0,70419.453125,0.0,5213.001953125,1.0,278.1499938964844,282.8328857421875,297.5849914550781,302.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202257394790648,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.248046875,0.0,1950.328857421875,1895.4371337890625,0.0,3591.24169921875,1.0,1.0,0.0,3.0,1.0,0.0
17940540,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8033807873725891,0.4849958121776581,0.4424144923686981,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9128957986831664,0.7201980352401733,0.6859720945358276,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8824071288108826,0.6530584096908569,0.4596635997295379,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7935285568237305,0.4677220284938812,0.4494198262691498,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6447473764419556,0.2469877451658249,1.1478677988052368,285.09521484375,284.95001220703125,305.03662109375,294.6054077148437,299.3866271972656,297.2283630371094,285.0953063964844,1.0,0.7566167116165161,0.3647033274173736,0.3647033274173736,1.0,1.0,-3.8259952068328857,1.0555055141448977,2.7704896926879883,0.18897046148777,1.0,1.0,0.0,312.5791931152344,319.0,70450.9921875,0.0,5239.7412109375,1.0,278.1499938964844,282.8349914550781,297.6029052734375,302.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197532534599304,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.44140625,0.0,1950.328857421875,1895.4371337890625,0.0,3586.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
17940600,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8033807873725891,0.4849958121776581,0.4424144923686981,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9128957986831664,0.7201980352401733,0.6859720945358276,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8824071288108826,0.6530584096908569,0.4596635997295379,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7935285568237305,0.4677220284938812,0.4494198262691498,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6447473764419556,0.2469877451658249,1.1478677988052368,285.09521484375,284.95001220703125,305.03662109375,294.6054077148437,299.3866271972656,297.2283630371094,285.0953063964844,1.0,0.7566167116165161,0.3647033274173736,0.3647033274173736,1.0,1.0,-3.8259952068328857,1.0555055141448977,2.7704896926879883,0.18897046148777,1.0,1.0,0.0,312.5791931152344,319.0,70450.9921875,0.0,5239.7412109375,1.0,278.1499938964844,282.8349914550781,297.6029052734375,302.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197532534599304,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.44140625,0.0,1950.328857421875,1895.4371337890625,0.0,3586.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
17940660,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8012274503707886,0.4843000471591949,0.4419049322605133,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9102580547332764,0.7192872762680054,0.6852430701255798,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8817718029022217,0.6559814214706421,0.4617699384689331,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7919977307319641,0.4681035876274109,0.449895828962326,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.6434318423271179,0.2469644099473953,1.1483170986175537,285.09722900390625,284.95001220703125,305.0390319824219,294.6223449707031,299.3797607421875,297.227294921875,285.0973205566406,1.0,0.7582629323005676,0.3636698126792907,0.3636698126792907,1.0,1.0,-3.828153133392334,1.0527751445770264,2.775377988815308,0.1857245713472366,1.0,1.0,0.0,315.6098022460937,322.0,70478.1015625,0.0,5266.19140625,1.0,278.1499938964844,282.8368225097656,297.6199035644531,302.15936279296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192917943000792,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.8046875,0.0,1950.328857421875,1895.4371337890625,0.0,3582.62109375,1.0,1.0,0.0,3.0,1.0,0.0
17940720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8012274503707886,0.4843000471591949,0.4419049322605133,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9102580547332764,0.7192872762680054,0.6852430701255798,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8817718029022217,0.6559814214706421,0.4617699384689331,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7919977307319641,0.4681035876274109,0.449895828962326,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.6434318423271179,0.2469644099473953,1.1483170986175537,285.09722900390625,284.95001220703125,305.0390319824219,294.6223449707031,299.3797607421875,297.227294921875,285.0973205566406,1.0,0.7582629323005676,0.3636698126792907,0.3636698126792907,1.0,1.0,-3.828153133392334,1.0527751445770264,2.775377988815308,0.1857245713472366,1.0,1.0,0.0,315.6098022460937,322.0,70478.1015625,0.0,5266.19140625,1.0,278.1499938964844,282.8368225097656,297.6199035644531,302.15936279296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192917943000792,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.8046875,0.0,1950.328857421875,1895.4371337890625,0.0,3582.62109375,1.0,1.0,0.0,3.0,1.0,0.0
17940780,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7990949749946594,0.4835990965366363,0.4413917362689972,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9076907634735109,0.7183567881584167,0.6844964623451233,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8811458945274353,0.6588881611824036,0.4638655483722687,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7904840707778931,0.4684745967388153,0.4503628015518188,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6421364545822144,0.2469358891248703,1.148745894432068,285.0987243652344,284.95001220703125,305.03973388671875,294.638427734375,299.3724365234375,297.22625732421875,285.0987854003906,1.0,0.7598978281021118,0.3626362681388855,0.3626362681388855,1.0,1.0,-3.830236673355103,1.0500067472457886,2.7802300453186035,0.1824488043785095,1.0,1.0,0.0,318.6431884765625,325.0,70514.1484375,0.0,5292.4609375,1.0,278.1499938964844,282.8392333984375,297.63629150390625,302.1784362792969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188826084136964,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.2353515625,0.0,1950.328857421875,1895.4371337890625,0.0,3578.843017578125,1.0,1.0,0.0,3.0,1.0,0.0
