time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7990949749946594,0.4835990965366363,0.4413917362689972,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9076907634735109,0.7183567881584167,0.6844964623451233,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8811458945274353,0.6588881611824036,0.4638655483722687,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7904840707778931,0.4684745967388153,0.4503628015518188,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6421364545822144,0.2469358891248703,1.148745894432068,285.0987243652344,284.95001220703125,305.03973388671875,294.638427734375,299.3724365234375,297.22625732421875,285.0987854003906,1.0,0.7598978281021118,0.3626362681388855,0.3626362681388855,1.0,1.0,-3.830236673355103,1.0500067472457886,2.7802300453186035,0.1824488043785095,1.0,1.0,0.0,318.6431884765625,325.0,70514.1484375,0.0,5292.4609375,1.0,278.1499938964844,282.8392333984375,297.63629150390625,302.1784362792969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188826084136964,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.2353515625,0.0,1950.328857421875,1895.4371337890625,0.0,3578.843017578125,1.0,1.0,0.0,3.0,1.0,0.0
17940900,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7980363965034485,0.4832465946674347,0.4411332011222839,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9064348340034484,0.717881441116333,0.684113621711731,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8808353543281555,0.6603330373764038,0.4649073481559753,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7897328734397888,0.4686546325683594,0.4505911469459533,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.6414956450462341,0.24691903591156,1.1489487886428833,285.0994873046875,284.95001220703125,305.03936767578125,294.6461486816406,299.3685607910156,297.2257385253906,285.0995483398437,1.0,0.7607091665267944,0.3621194958686828,0.3621194958686828,1.0,1.0,-3.831237554550171,1.0486072301864624,2.782630205154419,0.1808035969734192,1.0,1.0,0.0,320.1599426269531,325.0,70520.5859375,0.0,5305.48046875,1.0,278.1499938964844,282.83966064453125,297.6440734863281,302.1871337890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186806678771972,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.2236328125,0.0,1950.328857421875,1895.4371337890625,0.0,3576.9775390625,1.0,1.0,0.0,3.0,1.0,0.0
17940960,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7969834208488464,0.4828929007053375,0.4408734142780304,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9051977396011353,0.7173959612846375,0.683721125125885,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8805249929428101,0.6617677807807922,0.4659422636032104,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.788984477519989,0.468828946352005,0.4508140683174133,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.6408588290214539,0.2468997538089752,1.149140477180481,285.1002197265625,284.95001220703125,305.03857421875,294.65362548828125,299.3648681640625,297.2251892089844,285.10028076171875,1.0,0.7615143060684204,0.3616599440574646,0.3616599440574646,1.0,1.0,-3.832197189331055,1.047371745109558,2.784825325012207,0.1793319433927536,1.0,1.0,0.0,321.6755676269531,328.0,70533.4765625,0.0,5318.37060546875,1.0,278.1499938964844,282.84051513671875,297.6515197753906,302.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184762239456176,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.033203125,0.0,1950.328857421875,1895.4371337890625,0.0,3575.089599609375,1.0,1.0,0.0,3.0,1.0,0.0
17941020,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7948935031890869,0.482181042432785,0.440350204706192,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9027860164642334,0.7163995504379272,0.6829124689102173,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.8799055218696594,0.664611279964447,0.4679944217205047,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.78749680519104,0.4691625237464905,0.4512461423873901,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6395977735519409,0.2468550950288772,1.1494972705841064,285.1014404296875,284.95001220703125,305.0354919433594,294.6678161621094,299.35711669921875,297.2241516113281,285.1015014648437,1.0,0.7631090879440308,0.3607408106327057,0.3607408106327057,1.0,1.0,-3.8340139389038086,1.0448869466781616,2.7891268730163574,0.1763995885848999,1.0,1.0,0.0,324.7054748535156,331.0,70556.7265625,0.0,5343.84375,1.0,278.1499938964844,282.8420715332031,297.6656188964844,302.21160888671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180845022201538,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.083984375,0.0,1950.328857421875,1895.4371337890625,0.0,3571.470458984375,1.0,1.0,0.0,3.0,1.0,0.0
17941080,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7948935031890869,0.482181042432785,0.440350204706192,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9027860164642334,0.7163995504379272,0.6829124689102173,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.8799055218696594,0.664611279964447,0.4679944217205047,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.78749680519104,0.4691625237464905,0.4512461423873901,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6395977735519409,0.2468550950288772,1.1494972705841064,285.1014404296875,284.95001220703125,305.0354919433594,294.6678161621094,299.35711669921875,297.2241516113281,285.1015014648437,1.0,0.7631090879440308,0.3607408106327057,0.3607408106327057,1.0,1.0,-3.8340139389038086,1.0448869466781616,2.7891268730163574,0.1763995885848999,1.0,1.0,0.0,324.7054748535156,331.0,70556.7265625,0.0,5343.84375,1.0,278.1499938964844,282.8420715332031,297.6656188964844,302.21160888671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180845022201538,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.083984375,0.0,1950.328857421875,1895.4371337890625,0.0,3571.470458984375,1.0,1.0,0.0,3.0,1.0,0.0
17941140,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7928259968757629,0.4814654886722564,0.4398242235183716,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9004325270652771,0.7153878808021545,0.6820898652076721,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.879296064376831,0.6674405336380005,0.4700367748737335,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7860270142555237,0.4694871604442596,0.4516701400279999,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.63835608959198,0.246806800365448,1.1498390436172483,285.1024780273437,284.95001220703125,305.0304260253906,294.6809387207031,299.3490295410156,297.2230834960937,285.1025085449219,1.0,0.764694094657898,0.3598216772079468,0.3598216772079468,1.0,1.0,-3.835769653320313,1.0423786640167236,2.793390989303589,0.1734593659639358,1.0,1.0,0.0,327.7379455566406,334.0,70577.8984375,0.0,5369.17041015625,1.0,278.1499938964844,282.843505859375,297.6791076660156,302.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177584648132324,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.69140625,0.0,1950.328857421875,1895.4371337890625,0.0,3568.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
17941200,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7928259968757629,0.4814654886722564,0.4398242235183716,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9004325270652771,0.7153878808021545,0.6820898652076721,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.879296064376831,0.6674405336380005,0.4700367748737335,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7860270142555237,0.4694871604442596,0.4516701400279999,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.63835608959198,0.246806800365448,1.1498390436172483,285.1024780273437,284.95001220703125,305.0304260253906,294.6809387207031,299.3490295410156,297.2230834960937,285.1025085449219,1.0,0.764694094657898,0.3598216772079468,0.3598216772079468,1.0,1.0,-3.835769653320313,1.0423786640167236,2.793390989303589,0.1734593659639358,1.0,1.0,0.0,327.7379455566406,334.0,70577.8984375,0.0,5369.17041015625,1.0,278.1499938964844,282.843505859375,297.6791076660156,302.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177584648132324,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.69140625,0.0,1950.328857421875,1895.4371337890625,0.0,3568.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
17941260,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7910248041152954,0.4808310270309448,0.439357191324234,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8983744978904724,0.7144742608070374,0.6813441514968872,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8787631392478943,0.6699058413505554,0.4718172550201416,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7847449779510498,0.46975839138031,0.4520298838615417,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6372773051261902,0.246758833527565,1.1501156091690063,285.1033020019531,284.95001220703125,305.02423095703125,294.6915283203125,299.34197998046875,297.22216796875,285.10333251953125,1.0,0.7660742998123169,0.3591238856315613,0.3591238856315613,1.0,1.0,-3.837218761444092,1.0404943227767944,2.796724557876587,0.1712201982736587,1.0,1.0,0.0,330.405029296875,334.0,70595.84375,0.0,5391.16552734375,1.0,278.1499938964844,282.8446960449219,297.68975830078125,302.2392272949219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174896478652954,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.064453125,0.0,1950.328857421875,1895.4371337890625,0.0,3565.9736328125,1.0,1.0,0.0,3.0,1.0,0.0
17941320,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7907805442810059,0.480744332075119,0.4392933249473572,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8980950713157654,0.7143487334251404,0.6812415719032288,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8786910176277161,0.6702409386634827,0.4720593690872192,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7845711708068848,0.4697947800159454,0.4520784020423889,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.6371312737464905,0.2467520833015442,1.150152325630188,285.1033935546875,284.95001220703125,305.02325439453125,294.6929016113281,299.34100341796875,297.2220458984375,285.1034240722656,1.0,0.766261875629425,0.3590287268161773,0.3590287268161773,1.0,1.0,-3.837412595748901,1.0402376651763916,2.7971749305725098,0.1709160655736923,1.0,1.0,0.0,330.76885986328125,337.0,70598.203125,0.0,5394.15478515625,1.0,278.1499938964844,282.8448486328125,297.6911926269531,302.2408447265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917457401752472,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.7744140625,0.0,1950.328857421875,1895.4371337890625,0.0,3565.67529296875,1.0,1.0,0.0,3.0,1.0,0.0
17941380,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.7887559533119202,0.4800166189670563,0.4387571215629577,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8957738876342773,0.7132846117019653,0.6803702712059021,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8780897855758667,0.6730139851570129,0.474063366651535,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.783128559589386,0.4700860977172851,0.4524717926979065,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.6359222531318665,0.2466912716627121,1.150439977645874,285.10400390625,284.95001220703125,305.0138854980469,294.7035827636719,299.3324890136719,297.2209777832031,285.1040344238281,1.0,0.767814040184021,0.3582358062267303,0.3582358062267303,1.0,1.0,-3.838949918746948,1.03807270526886,2.800877094268799,0.1683771163225174,1.0,1.0,0.0,333.8001403808594,340.0,70615.1015625,0.0,5418.83447265625,1.0,278.1499938964844,282.84600830078125,297.7020568847656,302.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171976447105408,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.0830078125,0.0,1950.328857421875,1895.4371337890625,0.0,3563.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17941440,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.7887559533119202,0.4800166189670563,0.4387571215629577,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8957738876342773,0.7132846117019653,0.6803702712059021,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8780897855758667,0.6730139851570129,0.474063366651535,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.783128559589386,0.4700860977172851,0.4524717926979065,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.6359222531318665,0.2466912716627121,1.150439977645874,285.10400390625,284.95001220703125,305.0138854980469,294.7035827636719,299.3324890136719,297.2209777832031,285.1040344238281,1.0,0.767814040184021,0.3582358062267303,0.3582358062267303,1.0,1.0,-3.838949918746948,1.03807270526886,2.800877094268799,0.1683771163225174,1.0,1.0,0.0,333.8001403808594,340.0,70615.1015625,0.0,5418.83447265625,1.0,278.1499938964844,282.84600830078125,297.7020568847656,302.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171976447105408,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.0830078125,0.0,1950.328857421875,1895.4371337890625,0.0,3563.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17941500,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7877511978149414,0.4796499609947204,0.4384867250919342,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8946194648742676,0.7127436995506287,0.6799265742301941,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8777906894683838,0.6743908524513245,0.4750587940216064,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7824121117591858,0.4702257812023163,0.4526631236076355,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.6353232860565186,0.2466586381196975,1.1505743265151978,285.10418701171875,284.95001220703125,305.00836181640625,294.7084350585937,299.3280029296875,297.220458984375,285.1042175292969,1.0,0.7685845494270325,0.3578393161296844,0.3578393161296844,1.0,1.0,-3.839680433273315,1.0369771718978882,2.802703380584717,0.1671050041913986,1.0,1.0,0.0,335.3162536621094,340.0,70622.1640625,0.0,5431.06640625,1.0,278.1499938964844,282.8464660644531,297.70703125,302.259033203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170855283737184,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.423828125,0.0,1950.328857421875,1895.4371337890625,0.0,3562.237548828125,1.0,1.0,0.0,3.0,1.0,0.0
17941560,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7867509722709656,0.4792807996273041,0.4382144510746002,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8934689164161682,0.7121965289115906,0.679477334022522,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8774920701980591,0.6757605075836182,0.4760496020317077,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.78169846534729,0.4703610837459564,0.4528506100177765,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.6347275972366333,0.2466242015361786,1.1507017612457275,285.1041564941406,284.95001220703125,305.00225830078125,294.71295166015625,299.3229675292969,297.21990966796875,285.10418701171875,1.0,0.7693513631820679,0.35738205909729,0.35738205909729,1.0,1.0,-3.840383291244507,1.035681128501892,2.804702043533325,0.1656404584646225,1.0,1.0,0.0,336.8329467773437,343.0,70626.59375,0.0,5443.22216796875,1.0,278.1499938964844,282.8468017578125,297.711669921875,302.2642822265625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169836044311525,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.330078125,0.0,1950.328857421875,1895.4371337890625,0.0,3561.29541015625,1.0,1.0,0.0,3.0,1.0,0.0
17941620,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7847614884376526,0.4785317182540893,0.4376609027385711,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.891174852848053,0.7110752463340759,0.678554356098175,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8768911361694336,0.6784690618515015,0.4780104160308838,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7802754044532776,0.4706122577190399,0.4532080888748169,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.633543074131012,0.2465475499629974,1.1509238481521606,285.1036376953125,284.95001220703125,304.98828125,294.72088623046875,299.312255859375,297.21875,285.1036376953125,1.0,0.7708685398101807,0.3564674854278564,0.3564674854278564,1.0,1.0,-3.84166407585144,1.033023476600647,2.808640480041504,0.1626795977354049,1.0,1.0,0.0,339.8675842285156,346.0,70630.7265625,0.0,5467.1640625,1.0,278.1499938964844,282.8470764160156,297.7196044921875,302.27313232421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167873859405518,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.083984375,0.0,1950.328857421875,1895.4371337890625,0.0,3559.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
17941680,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7847614884376526,0.4785317182540893,0.4376609027385711,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.891174852848053,0.7110752463340759,0.678554356098175,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8768911361694336,0.6784690618515015,0.4780104160308838,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7802754044532776,0.4706122577190399,0.4532080888748169,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.633543074131012,0.2465475499629974,1.1509238481521606,285.1036376953125,284.95001220703125,304.98828125,294.72088623046875,299.312255859375,297.21875,285.1036376953125,1.0,0.7708685398101807,0.3564674854278564,0.3564674854278564,1.0,1.0,-3.84166407585144,1.033023476600647,2.808640480041504,0.1626795977354049,1.0,1.0,0.0,339.8675842285156,346.0,70630.7265625,0.0,5467.1640625,1.0,278.1499938964844,282.8470764160156,297.7196044921875,302.27313232421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167873859405518,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.083984375,0.0,1950.328857421875,1895.4371337890625,0.0,3559.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
17941740,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.78279048204422,0.4777737259864807,0.4370999336242676,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8888978362083435,0.7099332809448242,0.6776123046875,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8762937784194946,0.6811543107032776,0.4799553751945495,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.778864324092865,0.4708482325077057,0.4535517692565918,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6323707699775696,0.2464648336172104,1.151120662689209,285.1027526855469,284.95001220703125,304.97186279296875,294.727294921875,299.3009948730469,297.21759033203125,285.1027526855469,1.0,0.7723720073699951,0.3555529415607452,0.3555529415607452,1.0,1.0,-3.842846155166626,1.0303301811218262,2.8125159740448,0.159710943698883,1.0,1.0,0.0,342.9051513671875,349.0,70631.2265625,0.0,5490.83349609375,1.0,278.1499938964844,282.8471374511719,297.7264709472656,302.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166595935821532,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0224609375,0.0,1950.328857421875,1895.4371337890625,0.0,3558.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
17941800,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.78279048204422,0.4777737259864807,0.4370999336242676,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8888978362083435,0.7099332809448242,0.6776123046875,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8762937784194946,0.6811543107032776,0.4799553751945495,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.778864324092865,0.4708482325077057,0.4535517692565918,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6323707699775696,0.2464648336172104,1.151120662689209,285.1027526855469,284.95001220703125,304.97186279296875,294.727294921875,299.3009948730469,297.21759033203125,285.1027526855469,1.0,0.7723720073699951,0.3555529415607452,0.3555529415607452,1.0,1.0,-3.842846155166626,1.0303301811218262,2.8125159740448,0.159710943698883,1.0,1.0,0.0,342.9051513671875,349.0,70631.2265625,0.0,5490.83349609375,1.0,278.1499938964844,282.8471374511719,297.7264709472656,302.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166595935821532,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0224609375,0.0,1950.328857421875,1895.4371337890625,0.0,3558.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
17941860,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7808372974395752,0.4770047664642334,0.4365290105342865,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8866354823112488,0.7087632417678833,0.6766437888145447,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.875696063041687,0.6838057637214661,0.4818768799304962,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7774622440338135,0.4710626304149627,0.4538752734661102,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.6312087774276733,0.2463741302490234,1.1512819528579712,285.1017761230469,284.95001220703125,304.9529113769531,294.7320861816406,299.2900695800781,297.2164001464844,285.10174560546875,1.0,0.7738558053970337,0.3548099100589752,0.3548099100589752,1.0,1.0,-3.8438894748687744,1.0281463861465454,2.8157432079315186,0.1572920531034469,1.0,1.0,0.0,345.9423828125,352.0,70630.8125,0.0,5514.07421875,1.0,278.1499938964844,282.8471069335937,297.7314453125,302.2861328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165627360343932,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.2900390625,0.0,1950.328857421875,1895.4371337890625,0.0,3557.40380859375,1.0,1.0,0.0,3.0,1.0,0.0
17941920,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7808372974395752,0.4770047664642334,0.4365290105342865,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8866354823112488,0.7087632417678833,0.6766437888145447,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.875696063041687,0.6838057637214661,0.4818768799304962,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7774622440338135,0.4710626304149627,0.4538752734661102,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.6312087774276733,0.2463741302490234,1.1512819528579712,285.1017761230469,284.95001220703125,304.9529113769531,294.7320861816406,299.2900695800781,297.2164001464844,285.10174560546875,1.0,0.7738558053970337,0.3548099100589752,0.3548099100589752,1.0,1.0,-3.8438894748687744,1.0281463861465454,2.8157432079315186,0.1572920531034469,1.0,1.0,0.0,345.9423828125,352.0,70630.8125,0.0,5514.07421875,1.0,278.1499938964844,282.8471069335937,297.7314453125,302.2861328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165627360343932,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.2900390625,0.0,1950.328857421875,1895.4371337890625,0.0,3557.40380859375,1.0,1.0,0.0,3.0,1.0,0.0
17941980,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7789000272750854,0.4762214422225952,0.4359458386898041,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.884385347366333,0.7075598239898682,0.6756444573402405,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8750936985015869,0.6864140629768372,0.4837691485881805,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7760657072067261,0.4712499678134918,0.4541739821434021,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6300546526908875,0.2462737560272216,1.1514016389846802,285.1003112792969,284.95001220703125,304.93133544921875,294.7351989746094,299.2783508300781,297.21514892578125,285.10028076171875,1.0,0.7753167152404785,0.3540668487548828,0.3540668487548828,1.0,1.0,-3.84476637840271,1.025925874710083,2.818840265274048,0.154884472489357,1.0,1.0,0.0,348.9789123535156,355.0,70624.8125,0.0,5536.798828125,1.0,278.1499938964844,282.84674072265625,297.7344665527344,302.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164931178092957,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.287109375,0.0,1950.328857421875,1895.4371337890625,0.0,3556.760009765625,1.0,1.0,0.0,3.0,1.0,0.0
17942040,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7789000272750854,0.4762214422225952,0.4359458386898041,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.884385347366333,0.7075598239898682,0.6756444573402405,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8750936985015869,0.6864140629768372,0.4837691485881805,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7760657072067261,0.4712499678134918,0.4541739821434021,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6300546526908875,0.2462737560272216,1.1514016389846802,285.1003112792969,284.95001220703125,304.93133544921875,294.7351989746094,299.2783508300781,297.21514892578125,285.10028076171875,1.0,0.7753167152404785,0.3540668487548828,0.3540668487548828,1.0,1.0,-3.84476637840271,1.025925874710083,2.818840265274048,0.154884472489357,1.0,1.0,0.0,348.9789123535156,355.0,70624.8125,0.0,5536.798828125,1.0,278.1499938964844,282.84674072265625,297.7344665527344,302.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164931178092957,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.287109375,0.0,1950.328857421875,1895.4371337890625,0.0,3556.760009765625,1.0,1.0,0.0,3.0,1.0,0.0
17942100,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7779390215873718,0.475827157497406,0.4356521368026733,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8832681179046631,0.7069529294967651,0.6751400828361511,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8747950196266174,0.6877121925354004,0.484711080789566,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7753728628158569,0.471339464187622,0.454319566488266,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6294819116592407,0.2462220937013626,1.1514554023742676,285.0995178222656,284.95001220703125,304.9195251464844,294.736083984375,299.2723999023437,297.21453857421875,285.0994567871094,1.0,0.7760434150695801,0.3536953330039978,0.3536953330039978,1.0,1.0,-3.845179080963135,1.0248069763183594,2.8203721046447754,0.1536791324615478,1.0,1.0,0.0,350.4983825683594,355.0,70620.9609375,0.0,5548.0927734375,1.0,278.1499938964844,282.84649658203125,297.7357177734375,302.29058837890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916503131389618,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.087890625,0.0,1950.328857421875,1895.4371337890625,0.0,3556.85302734375,1.0,1.0,0.0,3.0,1.0,0.0
17942160,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.7769814729690552,0.4754284024238586,0.435354620218277,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8821535706520081,0.7063366770744324,0.6746271848678589,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8744944334030151,0.6889978051185608,0.4856446981430053,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.7746807336807251,0.4714211225509643,0.4544580578804016,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.628910481929779,0.2461676001548767,1.1514971256256104,285.0985107421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2660827636719,297.2138977050781,285.09844970703125,1.0,0.7767637968063354,0.3533228933811188,0.3533228933811188,1.0,1.0,-3.8455443382263184,1.0236698389053345,2.821874618530273,0.1524708122014999,1.0,1.0,0.0,352.017578125,358.0,70614.9140625,0.0,5559.23779296875,1.0,278.1499938964844,282.8460998535156,297.7362670898437,302.29107666015625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165121912956238,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.4091796875,0.0,1950.328857421875,1895.4371337890625,0.0,3556.9365234375,1.0,1.0,0.0,3.0,1.0,0.0
17942220,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.7750773429870605,0.4746191501617431,0.4347496926784515,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8799344897270203,0.7050820589065552,0.6735811233520508,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8738906383514404,0.6915407776832581,0.4874927997589111,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.7733007669448853,0.4715657234191894,0.4547179639339447,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.6277719736099243,0.2460518479347229,1.1515520811080933,285.0961303710937,284.95001220703125,304.87994384765625,294.7359619140625,299.25299072265625,297.2125549316406,285.0960693359375,1.0,0.7781895399093628,0.3525779843330383,0.3525779843330383,1.0,1.0,-3.846160888671875,1.0213580131530762,2.824802875518799,0.1500502228736877,1.0,1.0,0.0,355.0570678710937,361.0,70598.5859375,0.0,5581.181640625,1.0,278.1499938964844,282.8450622558594,297.7359313964844,302.2903137207031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165665507316588,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.0556640625,0.0,1950.328857421875,1895.4371337890625,0.0,3557.439453125,1.0,1.0,0.0,3.0,1.0,0.0
17942280,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.7750773429870605,0.4746191501617431,0.4347496926784515,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8799344897270203,0.7050820589065552,0.6735811233520508,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8738906383514404,0.6915407776832581,0.4874927997589111,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.7733007669448853,0.4715657234191894,0.4547179639339447,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.6277719736099243,0.2460518479347229,1.1515520811080933,285.0961303710937,284.95001220703125,304.87994384765625,294.7359619140625,299.25299072265625,297.2125549316406,285.0960693359375,1.0,0.7781895399093628,0.3525779843330383,0.3525779843330383,1.0,1.0,-3.846160888671875,1.0213580131530762,2.824802875518799,0.1500502228736877,1.0,1.0,0.0,355.0570678710937,361.0,70598.5859375,0.0,5581.181640625,1.0,278.1499938964844,282.8450622558594,297.7359313964844,302.2903137207031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165665507316588,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.0556640625,0.0,1950.328857421875,1895.4371337890625,0.0,3557.439453125,1.0,1.0,0.0,3.0,1.0,0.0
17942340,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7731881737709045,0.4737947583198547,0.4341319501399994,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8777296543121338,0.7037999033927917,0.6725099682807922,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8732840418815613,0.6940476894378662,0.489316463470459,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7719271183013916,0.4716864228248596,0.4549561738967895,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6266385912895203,0.2459274381399154,1.1515706777572632,285.09326171875,284.95001220703125,304.8500061035156,294.7334289550781,299.2391052246094,297.2112121582031,285.0931701660156,1.0,0.7795960903167725,0.3518330752849579,0.3518330752849579,1.0,1.0,-3.84663200378418,1.018999099731445,2.8276329040527344,0.1476266682147979,1.0,1.0,0.0,358.098388671875,364.0,70576.6484375,0.0,5602.685546875,1.0,278.1499938964844,282.8436279296875,297.7337646484375,302.287353515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166831374168396,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.4228515625,0.0,1950.328857421875,1895.4371337890625,0.0,3558.517578125,1.0,1.0,0.0,3.0,1.0,0.0
17942400,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7731881737709045,0.4737947583198547,0.4341319501399994,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8777296543121338,0.7037999033927917,0.6725099682807922,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8732840418815613,0.6940476894378662,0.489316463470459,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7719271183013916,0.4716864228248596,0.4549561738967895,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6266385912895203,0.2459274381399154,1.1515706777572632,285.09326171875,284.95001220703125,304.8500061035156,294.7334289550781,299.2391052246094,297.2112121582031,285.0931701660156,1.0,0.7795960903167725,0.3518330752849579,0.3518330752849579,1.0,1.0,-3.84663200378418,1.018999099731445,2.8276329040527344,0.1476266682147979,1.0,1.0,0.0,358.098388671875,364.0,70576.6484375,0.0,5602.685546875,1.0,278.1499938964844,282.8436279296875,297.7337646484375,302.287353515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166831374168396,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.4228515625,0.0,1950.328857421875,1895.4371337890625,0.0,3558.517578125,1.0,1.0,0.0,3.0,1.0,0.0
17942460,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7713819742202759,0.4729844331741333,0.4335229396820068,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8756170272827148,0.7025306224822998,0.6714475750923157,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8726662397384644,0.6963390111923218,0.490997850894928,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.770606279373169,0.4717727601528168,0.4551581442356109,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6255486607551575,0.2457959949970245,1.15153968334198,285.08990478515625,284.95001220703125,304.819580078125,294.73004150390625,299.22491455078125,297.2095642089844,285.0898132324219,1.0,0.7809189558029175,0.3510841429233551,0.3510841429233551,1.0,1.0,-3.846850633621216,1.0165504217147827,2.830300092697144,0.1451894342899322,1.0,1.0,0.0,361.0244140625,364.0,70549.390625,0.0,5622.63623046875,1.0,278.1499938964844,282.8418273925781,297.7304992675781,302.28271484375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916780948638916,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7392578125,0.0,1950.328857421875,1895.4371337890625,0.0,3559.422119140625,1.0,1.0,0.0,3.0,1.0,0.0
17942520,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7713069915771484,0.4729504287242889,0.4334973692893982,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8755291700363159,0.7024771571159363,0.6714028120040894,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8726398944854736,0.6964324712753296,0.4910666942596435,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.770551323890686,0.4717759490013122,0.455166220664978,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6255032420158386,0.245790347456932,1.1515377759933472,285.0897521972656,284.95001220703125,304.8182983398437,294.7298889160156,299.22430419921875,297.20947265625,285.08966064453125,1.0,0.7809736132621765,0.3510529398918152,0.3510529398918152,1.0,1.0,-3.846856117248535,1.0164470672607422,2.830409049987793,0.1450876742601394,1.0,1.0,0.0,361.146484375,367.0,70548.1875,0.0,5623.45703125,1.0,278.1499938964844,282.8417358398437,297.7303466796875,302.2825012207031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167839288711548,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.5322265625,0.0,1950.328857421875,1895.4371337890625,0.0,3559.44921875,1.0,1.0,0.0,3.0,1.0,0.0
17942580,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7694369554519653,0.4720912277698517,0.4328503906726837,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.87333744764328,0.7011234164237976,0.6702680587768555,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8719586730003357,0.6986995935440063,0.4927426278591156,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7691783308982849,0.4718430042266845,0.4553560316562652,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6243672370910645,0.2456434816122055,1.1514655351638794,285.0859069824219,284.95001220703125,304.7860412597656,294.7263488769531,299.2090759277344,297.2073974609375,285.0857849121094,1.0,0.7823269367218018,0.3502728044986725,0.3502728044986725,1.0,1.0,-3.846870660781861,1.0138249397277832,2.833045721054077,0.1425440162420272,1.0,1.0,0.0,364.2025146484375,370.0,70516.5,0.0,5643.6201171875,1.0,278.1499938964844,282.83966064453125,297.7266540527344,302.2769775390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91683691740036,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.099609375,0.0,1950.328857421875,1895.4371337890625,0.0,3559.939697265625,1.0,1.0,0.0,3.0,1.0,0.0
17942640,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7694369554519653,0.4720912277698517,0.4328503906726837,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.87333744764328,0.7011234164237976,0.6702680587768555,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8719586730003357,0.6986995935440063,0.4927426278591156,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7691783308982849,0.4718430042266845,0.4553560316562652,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6243672370910645,0.2456434816122055,1.1514655351638794,285.0859069824219,284.95001220703125,304.7860412597656,294.7263488769531,299.2090759277344,297.2073974609375,285.0857849121094,1.0,0.7823269367218018,0.3502728044986725,0.3502728044986725,1.0,1.0,-3.846870660781861,1.0138249397277832,2.833045721054077,0.1425440162420272,1.0,1.0,0.0,364.2025146484375,370.0,70516.5,0.0,5643.6201171875,1.0,278.1499938964844,282.83966064453125,297.7266540527344,302.2769775390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91683691740036,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.099609375,0.0,1950.328857421875,1895.4371337890625,0.0,3559.939697265625,1.0,1.0,0.0,3.0,1.0,0.0
17942700,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7685046792030334,0.4716523587703705,0.4325188398361206,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8722430467605591,0.700429379940033,0.6696844696998596,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8716008067131042,0.6997877955436707,0.4935458302497864,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.768490195274353,0.4718619585037231,0.4554375410079956,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.6237971782684326,0.2455641627311706,1.1514039039611816,285.0838317871094,284.95001220703125,304.76971435546875,294.7245788574219,299.20135498046875,297.2062683105469,285.0837097167969,1.0,0.7829889059066772,0.3498827517032623,0.3498827517032623,1.0,1.0,-3.846760272979736,1.012476921081543,2.8342833518981934,0.1412721276283264,1.0,1.0,0.0,365.7305603027344,370.0,70499.0625,0.0,5653.328125,1.0,278.1499938964844,282.8385009765625,297.72479248046875,302.2740173339844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916845977306366,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.1513671875,0.0,1950.328857421875,1895.4371337890625,0.0,3560.023193359375,1.0,1.0,0.0,3.0,1.0,0.0
