time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942760,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7675783038139343,0.4712125957012176,0.4321862757205963,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8711549639701843,0.6997331976890564,0.6690984964370728,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.871244490146637,0.7008710503578186,0.4943449199199676,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7678060531616211,0.4718785285949707,0.4555166363716125,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6232289671897888,0.245484173297882,1.1513386964797974,285.0818786621094,284.95001220703125,304.7532653808594,294.7228088378906,299.19403076171875,297.2051696777344,285.0817565917969,1.0,0.7836480736732483,0.3495654463768005,0.3495654463768005,1.0,1.0,-3.8466334342956543,1.011353611946106,2.835279703140259,0.1402301788330078,1.0,1.0,0.0,367.258544921875,373.0,70483.3203125,0.0,5662.98095703125,1.0,278.1499938964844,282.83746337890625,297.72296142578125,302.2711486816406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168552756309508,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.416015625,0.0,1950.328857421875,1895.4371337890625,0.0,3560.109130859375,1.0,1.0,0.0,3.0,1.0,0.0
17942820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.765737771987915,0.4703198671340942,0.4315093457698822,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.868990957736969,0.6983181238174438,0.6679046154022217,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8705228567123413,0.7029934525489807,0.4959081411361694,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7664417028427124,0.4718890488147735,0.4556536376476288,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.622093141078949,0.2453168183565139,1.1511743068695068,285.0778503417969,284.95001220703125,304.7200012207031,294.7192687988281,299.179443359375,297.2029724121094,285.0777282714844,1.0,0.784945547580719,0.3489308059215545,0.3489308059215545,1.0,1.0,-3.846230745315552,1.0090889930725098,2.837141990661621,0.1381779611110687,1.0,1.0,0.0,370.3101806640625,376.0,70450.5390625,0.0,5681.7822265625,1.0,278.1499938964844,282.8352966308594,297.7193603515625,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168623685836792,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8203125,0.0,1950.328857421875,1895.4371337890625,0.0,3560.174560546875,1.0,1.0,0.0,3.0,1.0,0.0
17942880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.765737771987915,0.4703198671340942,0.4315093457698822,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.868990957736969,0.6983181238174438,0.6679046154022217,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8705228567123413,0.7029934525489807,0.4959081411361694,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7664417028427124,0.4718890488147735,0.4556536376476288,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.622093141078949,0.2453168183565139,1.1511743068695068,285.0778503417969,284.95001220703125,304.7200012207031,294.7192687988281,299.179443359375,297.2029724121094,285.0777282714844,1.0,0.784945547580719,0.3489308059215545,0.3489308059215545,1.0,1.0,-3.846230745315552,1.0090889930725098,2.837141990661621,0.1381779611110687,1.0,1.0,0.0,370.3101806640625,376.0,70450.5390625,0.0,5681.7822265625,1.0,278.1499938964844,282.8352966308594,297.7193603515625,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168623685836792,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8203125,0.0,1950.328857421875,1895.4371337890625,0.0,3560.174560546875,1.0,1.0,0.0,3.0,1.0,0.0
17942940,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7639153599739075,0.4694123566150665,0.4308193624019623,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8668463826179504,0.6968790292739868,0.6666879653930664,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.869799017906189,0.7050748467445374,0.4974407851696014,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7650854587554932,0.4718745052814483,0.4557672441005707,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6209592819213867,0.2451419085264206,1.1509757041931152,285.0736694335937,284.95001220703125,304.686279296875,294.7157592773437,299.1647644042969,297.2008056640625,285.0735168457031,1.0,0.7862215042114258,0.348296195268631,0.348296195268631,1.0,1.0,-3.845679044723511,1.006778597831726,2.838900566101074,0.1361308842897415,1.0,1.0,0.0,373.3573303222656,379.0,70415.9765625,0.0,5700.07470703125,1.0,278.1499938964844,282.8329772949219,297.7157897949219,302.25958251953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168587923049928,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.9970703125,0.0,1950.328857421875,1895.4371337890625,0.0,3560.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
17943000,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7639153599739075,0.4694123566150665,0.4308193624019623,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8668463826179504,0.6968790292739868,0.6666879653930664,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.869799017906189,0.7050748467445374,0.4974407851696014,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7650854587554932,0.4718745052814483,0.4557672441005707,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6209592819213867,0.2451419085264206,1.1509757041931152,285.0736694335937,284.95001220703125,304.686279296875,294.7157592773437,299.1647644042969,297.2008056640625,285.0735168457031,1.0,0.7862215042114258,0.348296195268631,0.348296195268631,1.0,1.0,-3.845679044723511,1.006778597831726,2.838900566101074,0.1361308842897415,1.0,1.0,0.0,373.3573303222656,379.0,70415.9765625,0.0,5700.07470703125,1.0,278.1499938964844,282.8329772949219,297.7157897949219,302.25958251953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168587923049928,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.9970703125,0.0,1950.328857421875,1895.4371337890625,0.0,3560.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
17943060,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7621109485626221,0.4684910178184509,0.4301172196865082,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8647218942642212,0.6954185962677002,0.6654512882232666,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8690758347511292,0.7071216106414795,0.4989487528800964,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7637377977371216,0.4718368947505951,0.455859363079071,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6198264956474304,0.2449605166912078,1.1507478952407837,285.0693359375,284.95001220703125,304.6520690917969,294.7123107910156,299.1500549316406,297.1986999511719,285.0691833496094,1.0,0.7874789237976074,0.3476602435111999,0.3476602435111999,1.0,1.0,-3.84499764442444,1.0044234991073608,2.840574264526367,0.134082093834877,1.0,1.0,0.0,376.401611328125,382.0,70379.84375,0.0,5717.93017578125,1.0,278.1499938964844,282.8305969238281,297.7122802734375,302.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168455600738524,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.9658203125,0.0,1950.328857421875,1895.4371337890625,0.0,3560.01953125,1.0,1.0,0.0,3.0,1.0,0.0
17943120,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7621109485626221,0.4684910178184509,0.4301172196865082,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8647218942642212,0.6954185962677002,0.6654512882232666,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8690758347511292,0.7071216106414795,0.4989487528800964,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7637377977371216,0.4718368947505951,0.455859363079071,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6198264956474304,0.2449605166912078,1.1507478952407837,285.0693359375,284.95001220703125,304.6520690917969,294.7123107910156,299.1500549316406,297.1986999511719,285.0691833496094,1.0,0.7874789237976074,0.3476602435111999,0.3476602435111999,1.0,1.0,-3.84499764442444,1.0044234991073608,2.840574264526367,0.134082093834877,1.0,1.0,0.0,376.401611328125,382.0,70379.84375,0.0,5717.93017578125,1.0,278.1499938964844,282.8305969238281,297.7122802734375,302.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168455600738524,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.9658203125,0.0,1950.328857421875,1895.4371337890625,0.0,3560.01953125,1.0,1.0,0.0,3.0,1.0,0.0
17943180,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7611035108566284,0.467964231967926,0.4297146201133728,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8635353446006775,0.6945841908454895,0.6647434830665588,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.868666410446167,0.708247184753418,0.4997791349887848,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7629815340042114,0.4717999398708343,0.4558963477611542,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6191889643669128,0.2448544055223465,1.150601148605347,285.0667724609375,284.95001220703125,304.6326599121094,294.7103881835937,299.1417541503906,297.19757080078125,285.066650390625,1.0,0.7881733775138855,0.3473030626773834,0.3473030626773834,1.0,1.0,-3.844529151916504,1.003074288368225,2.8414549827575684,0.132932424545288,1.0,1.0,0.0,378.1091613769531,382.0,70358.546875,0.0,5727.6669921875,1.0,278.1499938964844,282.8291931152344,297.7103271484375,302.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168330430984496,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.447265625,0.0,1950.328857421875,1895.4371337890625,0.0,3559.90380859375,1.0,1.0,0.0,3.0,1.0,0.0
17943240,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7603216171264648,0.4675514996051788,0.4293990135192871,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8626141548156738,0.693930447101593,0.6641886830329895,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8683481216430664,0.7091213464736938,0.500424325466156,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7623940110206604,0.4717682898044586,0.4559226632118225,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6186915636062622,0.2447708547115326,1.1504836082458496,285.0647888183594,284.95001220703125,304.617431640625,294.7088928222656,299.13525390625,297.1966857910156,285.06463623046875,1.0,0.788713276386261,0.3470242917537689,0.3470242917537689,1.0,1.0,-3.844148397445679,1.0020164251327517,2.842132091522217,0.1320350915193557,1.0,1.0,0.0,379.44232177734375,385.0,70341.75,0.0,5735.21923828125,1.0,278.1499938964844,282.8280639648437,297.7088317871094,302.247802734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916821539402008,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.6787109375,0.0,1950.328857421875,1895.4371337890625,0.0,3559.796875,1.0,1.0,0.0,3.0,1.0,0.0
17943300,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7594333291053772,0.4670764207839966,0.4290353059768677,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8615675568580627,0.693178653717041,0.6635501980781555,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8679843544960022,0.7101083397865295,0.5011531710624695,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7617249488830566,0.4717252552509308,0.4559462070465088,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.618123471736908,0.2446738183498382,1.1503417491912842,285.0624694824219,284.95001220703125,304.5999755859375,294.70721435546875,299.1278686523437,297.1956787109375,285.06231689453125,1.0,0.7893241047859192,0.3467063009738922,0.3467063009738922,1.0,1.0,-3.843677520751953,1.000798583030701,2.842878818511963,0.1310121566057205,1.0,1.0,0.0,380.9622802734375,385.0,70322.1875,0.0,5743.7099609375,1.0,278.1499938964844,282.8267822265625,297.7071228027344,302.2448425292969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168059229850768,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.4697265625,0.0,1950.328857421875,1895.4371337890625,0.0,3559.653076171875,1.0,1.0,0.0,3.0,1.0,0.0
17943360,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7585497498512268,0.4665990471839905,0.4286693930625915,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8605262637138367,0.6924229860305786,0.6629080772399902,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8676210045814514,0.7110875844955444,0.501876711845398,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7610583305358887,0.4716775715351105,0.4559653103351593,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6175550222396851,0.2445757389068603,1.1501951217651367,285.0602111816406,284.95001220703125,304.5823974609375,294.70556640625,299.12066650390625,297.1947021484375,285.06005859375,1.0,0.7899313569068909,0.346428781747818,0.346428781747818,1.0,1.0,-3.843181848526001,0.9997012615203856,2.8434805870056152,0.1301174610853195,1.0,1.0,0.0,382.4820861816406,388.0,70303.40625,0.0,5752.1181640625,1.0,278.1499938964844,282.8255310058594,297.7054443359375,302.2419128417969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916789412498474,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.3603515625,0.0,1950.328857421875,1895.4371337890625,0.0,3559.500244140625,1.0,1.0,0.0,3.0,1.0,0.0
17943420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7567950487136841,0.4656330943107605,0.4279277622699737,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8584579825401306,0.6908956170082092,0.6616086363792419,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8668937087059021,0.7130175828933716,0.5033041834831238,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7597301006317139,0.4715633392333984,0.4559859037399292,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6164157390594482,0.2443753182888031,1.1498827934265137,285.0556030273437,284.95001220703125,304.54693603515625,294.70233154296875,299.1063232421875,297.1927490234375,285.05548095703125,1.0,0.7911324501037598,0.3458737432956695,0.3458737432956695,1.0,1.0,-3.8420932292938232,0.997492790222168,2.844600200653076,0.1283462643623352,1.0,1.0,0.0,385.5198059082031,391.0,70265.171875,0.0,5768.60205078125,1.0,278.1499938964844,282.822998046875,297.7021484375,302.2361145019531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520999908448,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.0947265625,0.0,1950.328857421875,1895.4371337890625,0.0,3559.15478515625,1.0,1.0,0.0,3.0,1.0,0.0
17943480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7567950487136841,0.4656330943107605,0.4279277622699737,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8584579825401306,0.6908956170082092,0.6616086363792419,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8668937087059021,0.7130175828933716,0.5033041834831238,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7597301006317139,0.4715633392333984,0.4559859037399292,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6164157390594482,0.2443753182888031,1.1498827934265137,285.0556030273437,284.95001220703125,304.54693603515625,294.70233154296875,299.1063232421875,297.1927490234375,285.05548095703125,1.0,0.7911324501037598,0.3458737432956695,0.3458737432956695,1.0,1.0,-3.8420932292938232,0.997492790222168,2.844600200653076,0.1283462643623352,1.0,1.0,0.0,385.5198059082031,391.0,70265.171875,0.0,5768.60205078125,1.0,278.1499938964844,282.822998046875,297.7021484375,302.2361145019531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520999908448,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.0947265625,0.0,1950.328857421875,1895.4371337890625,0.0,3559.15478515625,1.0,1.0,0.0,3.0,1.0,0.0
17943540,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7550557851791382,0.4646517634391784,0.4271727502346039,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8564075231552124,0.6893458366394043,0.6602886319160461,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8661633133888245,0.7149060368537903,0.5047034025192261,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7584072351455688,0.4714228510856628,0.4559821784496307,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6152711510658264,0.2441689670085907,1.1495449542999268,285.0509033203125,284.95001220703125,304.5111389160156,294.6991882324219,299.0919494628906,297.1908874511719,285.0507507324219,1.0,0.7923154830932617,0.3453187346458435,0.3453187346458435,1.0,1.0,-3.840869188308716,0.9952437281608582,2.845625400543213,0.126575231552124,1.0,1.0,0.0,388.5564575195313,394.0,70225.53125,0.0,5784.6357421875,1.0,278.1499938964844,282.8203430175781,297.698974609375,302.2303466796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916706681251526,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.6640625,0.0,1950.328857421875,1895.4371337890625,0.0,3558.735107421875,1.0,1.0,0.0,3.0,1.0,0.0
17943600,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7550557851791382,0.4646517634391784,0.4271727502346039,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8564075231552124,0.6893458366394043,0.6602886319160461,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8661633133888245,0.7149060368537903,0.5047034025192261,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7584072351455688,0.4714228510856628,0.4559821784496307,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6152711510658264,0.2441689670085907,1.1495449542999268,285.0509033203125,284.95001220703125,304.5111389160156,294.6991882324219,299.0919494628906,297.1908874511719,285.0507507324219,1.0,0.7923154830932617,0.3453187346458435,0.3453187346458435,1.0,1.0,-3.840869188308716,0.9952437281608582,2.845625400543213,0.126575231552124,1.0,1.0,0.0,388.5564575195313,394.0,70225.53125,0.0,5784.6357421875,1.0,278.1499938964844,282.8203430175781,297.698974609375,302.2303466796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916706681251526,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.6640625,0.0,1950.328857421875,1895.4371337890625,0.0,3558.735107421875,1.0,1.0,0.0,3.0,1.0,0.0
17943660,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7533304691314697,0.463653415441513,0.4264029264450073,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8543733954429626,0.687771737575531,0.6589462161064148,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8654276132583618,0.7167482972145081,0.5060712695121765,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7570881843566895,0.471253901720047,0.4559521973133087,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6141188144683838,0.2439560443162918,1.1491791009902954,285.04595947265625,284.95001220703125,304.4749755859375,294.6961364746094,299.07733154296875,297.18902587890625,285.0458068847656,1.0,0.7934794425964355,0.3447359204292297,0.3447359204292297,1.0,1.0,-3.839498043060303,0.9928593635559082,2.8466389179229736,0.1247133463621139,1.0,1.0,0.0,391.5921936035156,397.0,70183.6328125,0.0,5800.18115234375,1.0,278.1499938964844,282.81756591796875,297.6958923339844,302.2245788574219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166511297225952,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.95703125,0.0,1950.328857421875,1895.4371337890625,0.0,3558.221435546875,1.0,1.0,0.0,3.0,1.0,0.0
17943720,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7533304691314697,0.463653415441513,0.4264029264450073,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8543733954429626,0.687771737575531,0.6589462161064148,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8654276132583618,0.7167482972145081,0.5060712695121765,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7570881843566895,0.471253901720047,0.4559521973133087,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6141188144683838,0.2439560443162918,1.1491791009902954,285.04595947265625,284.95001220703125,304.4749755859375,294.6961364746094,299.07733154296875,297.18902587890625,285.0458068847656,1.0,0.7934794425964355,0.3447359204292297,0.3447359204292297,1.0,1.0,-3.839498043060303,0.9928593635559082,2.8466389179229736,0.1247133463621139,1.0,1.0,0.0,391.5921936035156,397.0,70183.6328125,0.0,5800.18115234375,1.0,278.1499938964844,282.81756591796875,297.6958923339844,302.2245788574219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166511297225952,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.95703125,0.0,1950.328857421875,1895.4371337890625,0.0,3558.221435546875,1.0,1.0,0.0,3.0,1.0,0.0
17943780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7516185641288757,0.4626384079456329,0.4256185889244079,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8523549437522888,0.6861737966537476,0.6575819253921509,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8646863698959351,0.7185452580451965,0.5074082612991333,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.755772590637207,0.4710571467876434,0.4558965265750885,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6129568219184875,0.2437368184328079,1.148786544799805,285.0408630371094,284.95001220703125,304.4385070800781,294.6932373046875,299.06268310546875,297.1871643066406,285.0406799316406,1.0,0.7946248650550842,0.3441531062126159,0.3441531062126159,1.0,1.0,-3.837982654571533,0.9904286861419678,2.847553968429565,0.1228444501757621,1.0,1.0,0.0,394.628173828125,400.0,70140.171875,0.0,5815.2529296875,1.0,278.1499938964844,282.814697265625,297.69293212890625,302.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165836572647096,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.0576171875,0.0,1950.328857421875,1895.4371337890625,0.0,3557.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
17943840,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7516185641288757,0.4626384079456329,0.4256185889244079,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8523549437522888,0.6861737966537476,0.6575819253921509,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8646863698959351,0.7185452580451965,0.5074082612991333,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.755772590637207,0.4710571467876434,0.4558965265750885,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6129568219184875,0.2437368184328079,1.148786544799805,285.0408630371094,284.95001220703125,304.4385070800781,294.6932373046875,299.06268310546875,297.1871643066406,285.0406799316406,1.0,0.7946248650550842,0.3441531062126159,0.3441531062126159,1.0,1.0,-3.837982654571533,0.9904286861419678,2.847553968429565,0.1228444501757621,1.0,1.0,0.0,394.628173828125,400.0,70140.171875,0.0,5815.2529296875,1.0,278.1499938964844,282.814697265625,297.69293212890625,302.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165836572647096,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.0576171875,0.0,1950.328857421875,1895.4371337890625,0.0,3557.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
17943900,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7507691383361816,0.4621272385120392,0.4252233505249023,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8513534069061279,0.6853699684143066,0.6568953394889832,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8643171787261963,0.7194353342056274,0.5080709457397461,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7551187872886658,0.4709531664848327,0.4558635652065277,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6123728156089783,0.243625983595848,1.1485852003097534,285.03826904296875,284.95001220703125,304.4201354980469,294.6918334960937,299.0553283691406,297.1862487792969,285.0381164550781,1.0,0.7951937913894653,0.3438617289066314,0.3438617289066314,1.0,1.0,-3.837196350097656,0.98920476436615,2.847991466522217,0.1219095066189765,1.0,1.0,0.0,396.1467590332031,400.0,70118.1484375,0.0,5822.6962890625,1.0,278.1499938964844,282.813232421875,297.6914978027344,302.2159118652344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165449738502502,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.57421875,0.0,1950.328857421875,1895.4371337890625,0.0,3557.23974609375,1.0,1.0,0.0,3.0,1.0,0.0
17943960,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.749923050403595,0.4616120159626007,0.4248243570327759,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8503558039665222,0.6845601201057434,0.656203031539917,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8639463186264038,0.7203127145767212,0.5087249875068665,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7544657588005066,0.4708419740200043,0.4558237791061401,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6117858290672302,0.2435136139392852,1.1483769416809082,285.03570556640625,284.95001220703125,304.4017028808594,294.6904602050781,299.04815673828125,297.18536376953125,285.0355529785156,1.0,0.7957577705383301,0.3436009585857391,0.3436009585857391,1.0,1.0,-3.836372137069702,0.988066554069519,2.8483054637908936,0.1210710406303405,1.0,1.0,0.0,397.6648864746094,403.0,70096.6015625,0.0,5830.01025390625,1.0,278.1499938964844,282.8117980957031,297.6900939941406,302.2131042480469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165048599243164,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.1591796875,0.0,1950.328857421875,1895.4371337890625,0.0,3556.86865234375,1.0,1.0,0.0,3.0,1.0,0.0
17944020,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7482404708862305,0.4605687260627746,0.424015074968338,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8483720421791077,0.6829229593276978,0.6548020839691162,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8631998300552368,0.72203129529953,0.5100083351135254,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7531623840332031,0.4705989062786102,0.4557247459888458,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6106033325195312,0.2432844489812851,1.1479412317276,285.0305480957031,284.95001220703125,304.3646240234375,294.6878356933594,299.0338134765625,297.1835632324219,285.0303649902344,1.0,0.796871542930603,0.3430794775485992,0.3430794775485992,1.0,1.0,-3.8346140384674072,0.9857698082923888,2.848844051361084,0.119401678442955,1.0,1.0,0.0,400.7001953125,391.0,70052.703125,0.0,5844.26904296875,1.0,278.1499938964844,282.80889892578125,297.6874389648437,302.2075500488281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164186716079712,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2763671875,0.0,1950.328857421875,1895.4371337890625,0.0,3556.07177734375,1.0,1.0,0.0,3.0,1.0,0.0
17944080,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7482404708862305,0.4605687260627746,0.424015074968338,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8483720421791077,0.6829229593276978,0.6548020839691162,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8631998300552368,0.72203129529953,0.5100083351135254,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7531623840332031,0.4705989062786102,0.4557247459888458,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6106033325195312,0.2432844489812851,1.1479412317276,285.0305480957031,284.95001220703125,304.3646240234375,294.6878356933594,299.0338134765625,297.1835632324219,285.0303649902344,1.0,0.796871542930603,0.3430794775485992,0.3430794775485992,1.0,1.0,-3.8346140384674072,0.9857698082923888,2.848844051361084,0.119401678442955,1.0,1.0,0.0,400.7001953125,391.0,70052.703125,0.0,5844.26904296875,1.0,278.1499938964844,282.80889892578125,297.6874389648437,302.2075500488281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164186716079712,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2763671875,0.0,1950.328857421875,1895.4371337890625,0.0,3556.07177734375,1.0,1.0,0.0,3.0,1.0,0.0
17944140,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7494059801101685,0.4595372378826141,0.4229240119457245,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8496927618980408,0.6812818646430969,0.6530940532684326,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8659319281578064,0.7237340211868286,0.5110563039779663,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7547641396522522,0.470353901386261,0.4553186595439911,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6118615865707397,0.2430700361728668,1.1461139917373655,285.022705078125,284.95001220703125,304.3272705078125,294.68536376953125,299.0193176269531,297.18194580078125,285.0223999023437,1.0,0.7939475178718567,0.3425579965114593,0.3425579965114593,1.0,1.0,-3.8298239707946777,0.9825611114501952,2.8472628593444824,0.1175577640533447,1.0,1.0,0.0,395.9669799804688,379.0,69978.3671875,0.0,5797.90625,1.0,278.1499938964844,282.8041381835937,297.6847229003906,302.2008056640625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162895083427428,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.5068359375,0.0,1950.328857421875,1895.4371337890625,0.0,3554.877197265625,1.0,1.0,0.0,3.0,1.0,0.0
17944200,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7494059801101685,0.4595372378826141,0.4229240119457245,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8496927618980408,0.6812818646430969,0.6530940532684326,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8659319281578064,0.7237340211868286,0.5110563039779663,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7547641396522522,0.470353901386261,0.4553186595439911,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6118615865707397,0.2430700361728668,1.1461139917373655,285.022705078125,284.95001220703125,304.3272705078125,294.68536376953125,299.0193176269531,297.18194580078125,285.0223999023437,1.0,0.7939475178718567,0.3425579965114593,0.3425579965114593,1.0,1.0,-3.8298239707946777,0.9825611114501952,2.8472628593444824,0.1175577640533447,1.0,1.0,0.0,395.9669799804688,379.0,69978.3671875,0.0,5797.90625,1.0,278.1499938964844,282.8041381835937,297.6847229003906,302.2008056640625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162895083427428,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.5068359375,0.0,1950.328857421875,1895.4371337890625,0.0,3554.877197265625,1.0,1.0,0.0,3.0,1.0,0.0
17944260,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7520698308944702,0.4585415124893188,0.4217219650745392,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8527357578277588,0.6796513795852661,0.6512452363967896,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8704984188079834,0.725422739982605,0.5119838118553162,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7578970193862915,0.4701254069805145,0.4547766447067261,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6143566966056824,0.2429059296846389,1.143787503242493,285.0134582519531,284.95001220703125,304.2897033691406,294.68310546875,299.0054016113281,297.1807861328125,285.0131225585937,1.0,0.7894443273544312,0.3420944511890411,0.3420944511890411,1.0,1.0,-3.823818445205689,0.9791809916496276,2.844637393951416,0.1157630905508995,1.0,1.0,0.0,387.4430541992188,367.0,69892.7890625,0.0,5723.01025390625,1.0,278.1499938964844,282.7984619140625,297.6820983886719,302.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160752296447754,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.8193359375,0.0,1950.328857421875,1895.4371337890625,0.0,3552.895263671875,1.0,1.0,0.0,3.0,1.0,0.0
17944320,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7520698308944702,0.4585415124893188,0.4217219650745392,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8527357578277588,0.6796513795852661,0.6512452363967896,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8704984188079834,0.725422739982605,0.5119838118553162,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7578970193862915,0.4701254069805145,0.4547766447067261,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6143566966056824,0.2429059296846389,1.143787503242493,285.0134582519531,284.95001220703125,304.2897033691406,294.68310546875,299.0054016113281,297.1807861328125,285.0131225585937,1.0,0.7894443273544312,0.3420944511890411,0.3420944511890411,1.0,1.0,-3.823818445205689,0.9791809916496276,2.844637393951416,0.1157630905508995,1.0,1.0,0.0,387.4430541992188,367.0,69892.7890625,0.0,5723.01025390625,1.0,278.1499938964844,282.7984619140625,297.6820983886719,302.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160752296447754,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.8193359375,0.0,1950.328857421875,1895.4371337890625,0.0,3552.895263671875,1.0,1.0,0.0,3.0,1.0,0.0
17944380,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7555325627326965,0.4575711786746979,0.4204844832420349,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8566893339157104,0.6780300736427307,0.6493422985076904,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8760464191436768,0.72709721326828,0.512855052947998,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.761851966381073,0.4699094593524933,0.4541843235492706,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6174265146255493,0.2427856624126434,1.1413636207580566,285.0038452148437,284.95001220703125,304.2518920898437,294.6810302734375,298.9916687011719,297.1799621582031,285.0035095214844,1.0,0.7841954827308655,0.3416309058666229,0.3416309058666229,1.0,1.0,-3.817459583282471,0.9757041931152344,2.8417553901672363,0.1139423474669456,1.0,1.0,0.0,377.298095703125,355.0,69804.171875,0.0,5636.6484375,1.0,278.1499938964844,282.7925720214844,297.6797790527344,302.18475341796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158110618591307,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.763671875,0.0,1950.328857421875,1895.4371337890625,0.0,3550.451416015625,1.0,1.0,0.0,3.0,1.0,0.0
17944440,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7555325627326965,0.4575711786746979,0.4204844832420349,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8566893339157104,0.6780300736427307,0.6493422985076904,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8760464191436768,0.72709721326828,0.512855052947998,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.761851966381073,0.4699094593524933,0.4541843235492706,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6174265146255493,0.2427856624126434,1.1413636207580566,285.0038452148437,284.95001220703125,304.2518920898437,294.6810302734375,298.9916687011719,297.1799621582031,285.0035095214844,1.0,0.7841954827308655,0.3416309058666229,0.3416309058666229,1.0,1.0,-3.817459583282471,0.9757041931152344,2.8417553901672363,0.1139423474669456,1.0,1.0,0.0,377.298095703125,355.0,69804.171875,0.0,5636.6484375,1.0,278.1499938964844,282.7925720214844,297.6797790527344,302.18475341796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158110618591307,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.763671875,0.0,1950.328857421875,1895.4371337890625,0.0,3550.451416015625,1.0,1.0,0.0,3.0,1.0,0.0
17944500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7575148940086365,0.4570937752723694,0.4198582470417022,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8589508533477783,0.6772217154502869,0.6483773589134216,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8791264295578003,0.7279266119003296,0.5132735967636108,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7640880346298218,0.4698044955730438,0.4538755118846893,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.619127094745636,0.2427420914173126,1.1401536464691162,284.9990234375,284.95001220703125,304.23291015625,294.6800537109375,298.98486328125,297.1796569824219,284.9986877441406,1.0,0.7813798189163208,0.3413991332054138,0.3413991332054138,1.0,1.0,-3.814223289489746,0.97394996881485,2.840273380279541,0.1130260154604911,1.0,1.0,0.0,371.8146057128906,355.0,69759.40625,0.0,5590.7109375,1.0,278.1499938964844,282.78961181640625,297.6787414550781,302.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156670570373536,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.2041015625,0.0,1950.328857421875,1895.4371337890625,0.0,3549.118896484375,1.0,1.0,0.0,3.0,1.0,0.0
17944560,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7596020102500916,0.4566191136837005,0.4192309975624084,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8613304495811462,0.6764139533042908,0.647409200668335,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8823334574699402,0.7287517786026001,0.5136865377426147,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7664325833320618,0.4697000086307525,0.4535635709762573,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6208851933479309,0.242704689502716,1.138954758644104,284.99420166015625,284.95001220703125,304.2138977050781,294.6791381835937,298.97821044921875,297.17938232421875,284.9938659667969,1.0,0.7785128355026245,0.3411903381347656,0.3411903381347656,1.0,1.0,-3.810983657836914,0.9722681045532228,2.8387155532836914,0.1121810749173164,1.0,1.0,0.0,366.2347717285156,343.0,69715.2578125,0.0,5544.21142578125,1.0,278.1499938964844,282.78668212890625,297.6777648925781,302.1769714355469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155192375183104,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.73828125,0.0,1950.328857421875,1895.4371337890625,0.0,3547.751220703125,1.0,1.0,0.0,3.0,1.0,0.0
