time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944620,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7641152739524841,0.4556766450405121,0.4179729223251343,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8664719462394714,0.6747989058494568,0.6454626321792603,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8891507983207703,0.7303873896598816,0.5144939422607422,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7714707255363464,0.4694911241531372,0.45292928814888,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6246031522750854,0.2426505982875824,1.1366015672683716,284.9846496582031,284.95001220703125,304.1756896972656,294.677490234375,298.96502685546875,297.1789855957031,284.9843139648437,1.0,0.7726275324821472,0.3407727777957916,0.3407727777957916,1.0,1.0,-3.8045053482055664,0.9689160585403442,2.8355891704559326,0.1104972511529922,1.0,1.0,0.0,354.7888488769531,331.0,69627.3203125,0.0,5449.5849609375,1.0,278.1499938964844,282.78082275390625,297.676025390625,302.1695251464844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152141213417052,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.931640625,0.0,1950.328857421875,1895.4371337890625,0.0,3544.927734375,1.0,1.0,0.0,3.0,1.0,0.0
17944680,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7641152739524841,0.4556766450405121,0.4179729223251343,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8664719462394714,0.6747989058494568,0.6454626321792603,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8891507983207703,0.7303873896598816,0.5144939422607422,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7714707255363464,0.4694911241531372,0.45292928814888,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6246031522750854,0.2426505982875824,1.1366015672683716,284.9846496582031,284.95001220703125,304.1756896972656,294.677490234375,298.96502685546875,297.1789855957031,284.9843139648437,1.0,0.7726275324821472,0.3407727777957916,0.3407727777957916,1.0,1.0,-3.8045053482055664,0.9689160585403442,2.8355891704559326,0.1104972511529922,1.0,1.0,0.0,354.7888488769531,331.0,69627.3203125,0.0,5449.5849609375,1.0,278.1499938964844,282.78082275390625,297.676025390625,302.1695251464844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152141213417052,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.931640625,0.0,1950.328857421875,1895.4371337890625,0.0,3544.927734375,1.0,1.0,0.0,3.0,1.0,0.0
17944740,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7690455913543701,0.4547396004199981,0.4167124330997467,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8720822930335999,0.6731818318367004,0.6435061693191528,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8964491486549377,0.7320019006729126,0.5152807235717773,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7769349217414856,0.4692791998386383,0.4522843360900879,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6285816431045532,0.242618903517723,1.134313464164734,284.97515869140625,284.95001220703125,304.1373596191406,294.67608642578125,298.9519348144531,297.1786804199219,284.9748229980469,1.0,0.7666118741035461,0.3403552174568176,0.3403552174568176,1.0,1.0,-3.798053979873657,0.9655754566192628,2.8324785232543945,0.1088094040751457,1.0,1.0,0.0,343.1272888183594,319.0,69539.828125,0.0,5353.9521484375,1.0,278.1499938964844,282.7749938964844,297.674560546875,302.1623840332031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148991107940674,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2705078125,0.0,1950.328857421875,1895.4371337890625,0.0,3542.01220703125,1.0,1.0,0.0,3.0,1.0,0.0
17944800,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7690455913543701,0.4547396004199981,0.4167124330997467,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8720822930335999,0.6731818318367004,0.6435061693191528,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8964491486549377,0.7320019006729126,0.5152807235717773,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7769349217414856,0.4692791998386383,0.4522843360900879,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6285816431045532,0.242618903517723,1.134313464164734,284.97515869140625,284.95001220703125,304.1373596191406,294.67608642578125,298.9519348144531,297.1786804199219,284.9748229980469,1.0,0.7666118741035461,0.3403552174568176,0.3403552174568176,1.0,1.0,-3.798053979873657,0.9655754566192628,2.8324785232543945,0.1088094040751457,1.0,1.0,0.0,343.1272888183594,319.0,69539.828125,0.0,5353.9521484375,1.0,278.1499938964844,282.7749938964844,297.674560546875,302.1623840332031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148991107940674,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2705078125,0.0,1950.328857421875,1895.4371337890625,0.0,3542.01220703125,1.0,1.0,0.0,3.0,1.0,0.0
17944860,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7743807435035706,0.4538051187992096,0.4154508113861084,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8781472444534302,0.6715615391731262,0.641542911529541,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9042093753814696,0.7335979342460632,0.5160515904426575,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7828080058097839,0.4690627753734588,0.4516314566135406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6328423619270325,0.242604449391365,1.1320865154266355,284.9657287597656,284.95001220703125,304.098876953125,294.6749267578125,298.93896484375,297.1784362792969,284.9654235839844,1.0,0.7605111598968506,0.3399587571620941,0.3399587571620941,1.0,1.0,-3.791635274887085,0.9623159766197203,2.82931923866272,0.1071851104497909,1.0,1.0,0.0,331.3627014160156,307.0,69453.421875,0.0,5258.06787109375,1.0,278.1499938964844,282.7692565917969,297.67333984375,302.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145750403404236,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.8330078125,0.0,1950.328857421875,1895.4371337890625,0.0,3539.01220703125,1.0,1.0,0.0,3.0,1.0,0.0
17944920,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7743807435035706,0.4538051187992096,0.4154508113861084,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8781472444534302,0.6715615391731262,0.641542911529541,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9042093753814696,0.7335979342460632,0.5160515904426575,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7828080058097839,0.4690627753734588,0.4516314566135406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6328423619270325,0.242604449391365,1.1320865154266355,284.9657287597656,284.95001220703125,304.098876953125,294.6749267578125,298.93896484375,297.1784362792969,284.9654235839844,1.0,0.7605111598968506,0.3399587571620941,0.3399587571620941,1.0,1.0,-3.791635274887085,0.9623159766197203,2.82931923866272,0.1071851104497909,1.0,1.0,0.0,331.3627014160156,307.0,69453.421875,0.0,5258.06787109375,1.0,278.1499938964844,282.7692565917969,297.67333984375,302.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145750403404236,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.8330078125,0.0,1950.328857421875,1895.4371337890625,0.0,3539.01220703125,1.0,1.0,0.0,3.0,1.0,0.0
17944980,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7801421284675598,0.4528715014457702,0.4141878187656402,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8846904635429382,0.6699365973472595,0.63957279920578,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.912930965423584,0.7351742386817932,0.5168067812919617,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7891052961349487,0.4688402414321899,0.4509704709053039,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6374396681785583,0.2426058799028396,1.1299203634262085,284.9563903808594,284.95001220703125,304.060302734375,294.67401123046875,298.92608642578125,297.1782531738281,284.9560546875,1.0,0.7543418407440186,0.3395622670650482,0.3395622670650482,1.0,1.0,-3.785252809524536,0.9590726494789124,2.826180219650269,0.1055553779006004,1.0,1.0,0.0,319.5302429199219,295.0,69367.6328125,0.0,5162.16650390625,1.0,278.1499938964844,282.7635498046875,297.67242431640625,302.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142430424690248,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.5693359375,0.0,1950.328857421875,1895.4371337890625,0.0,3535.938232421875,1.0,1.0,0.0,3.0,1.0,0.0
17945040,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7801421284675598,0.4528715014457702,0.4141878187656402,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8846904635429382,0.6699365973472595,0.63957279920578,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.912930965423584,0.7351742386817932,0.5168067812919617,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7891052961349487,0.4688402414321899,0.4509704709053039,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6374396681785583,0.2426058799028396,1.1299203634262085,284.9563903808594,284.95001220703125,304.060302734375,294.67401123046875,298.92608642578125,297.1782531738281,284.9560546875,1.0,0.7543418407440186,0.3395622670650482,0.3395622670650482,1.0,1.0,-3.785252809524536,0.9590726494789124,2.826180219650269,0.1055553779006004,1.0,1.0,0.0,319.5302429199219,295.0,69367.6328125,0.0,5162.16650390625,1.0,278.1499938964844,282.7635498046875,297.67242431640625,302.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142430424690248,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.5693359375,0.0,1950.328857421875,1895.4371337890625,0.0,3535.938232421875,1.0,1.0,0.0,3.0,1.0,0.0
17945100,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7831736207008362,0.4524044096469879,0.4135566651821136,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8881313800811768,0.6691233515739441,0.638587474822998,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.91767418384552,0.7359602451324463,0.5171830654144287,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7924026250839233,0.4687280654907226,0.4506396055221557,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6398682594299316,0.2426087707281112,1.1288493871688845,284.95172119140625,284.95001220703125,304.0409545898437,294.6736755371094,298.9196472167969,297.1781616210937,284.951416015625,1.0,0.7512426972389221,0.3393640220165252,0.3393640220165252,1.0,1.0,-3.78206729888916,0.9574537873268129,2.824613571166992,0.1047387421131134,1.0,1.0,0.0,313.62530517578125,295.0,69324.890625,0.0,5114.43310546875,1.0,278.1499938964844,282.7607116699219,297.6719970703125,302.14581298828125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914069890975952,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.474609375,0.0,1950.328857421875,1895.4371337890625,0.0,3534.334716796875,1.0,1.0,0.0,3.0,1.0,0.0
17945160,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7863367795944214,0.4519400000572204,0.4129258990287781,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8917197585105896,0.6683108806610107,0.637600839138031,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9226634502410888,0.7367419600486755,0.5175548791885376,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7958279848098755,0.4686154425144195,0.4503064751625061,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6424166560173035,0.2426181584596634,1.1278003454208374,284.9475402832031,284.95001220703125,304.0216064453125,294.6733703613281,298.91326904296875,297.1781005859375,284.9472351074219,1.0,0.7481252551078796,0.3391702771186828,0.3391702771186828,1.0,1.0,-3.778907775878906,0.9558578729629515,2.823049783706665,0.1039326265454292,0.9965587854385376,0.9965587854385376,0.0,307.6878662109375,283.0,69278.1015625,0.0,5066.6337890625,1.0,278.1499938964844,282.7583312988281,297.6716613769531,302.1424865722656,293.1499938964844,293.1499938964844,278.1499938964844,29208.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138904809951782,1.0,0.0,0.0,3.5933213233947754,3.593343496322632,8.615597266725672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.736328125,0.0,1950.3885498046875,1895.4371337890625,0.0,3532.673095703125,1.0,1.0,0.0,3.0,1.0,0.0
17945220,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7930150628089905,0.4510159194469452,0.4116679728031158,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8992906808853149,0.6666894555091858,0.6356300115585327,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.933189868927002,0.7383058667182922,0.5182978510856628,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8030177354812622,0.4683919847011566,0.4496412575244903,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6478556990623474,0.2426451742649078,1.1257380247116089,284.94000244140625,284.95001220703125,303.9828491210937,294.67303466796875,298.90057373046875,297.1780700683594,284.9397277832031,1.0,0.7418621778488159,0.338782787322998,0.338782787322998,1.0,1.0,-3.772632360458374,0.9526824951171876,2.8199498653411865,0.1023160740733146,0.9867618083953856,0.9867618083953856,0.0,295.821044921875,271.0,69179.0625,0.0,4971.4580078125,1.0,278.1499938964844,282.7543640136719,297.671142578125,302.1356201171875,293.1499938964844,293.1499938964844,278.1499938964844,29538.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135043025016784,1.0,0.0,0.0,3.5911850929260254,3.591207265853882,8.605356356383709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.5126953125,0.0,1950.5931396484373,1895.4371337890625,0.0,3529.09619140625,1.0,1.0,0.0,3.0,1.0,0.0
17945280,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7930150628089905,0.4510159194469452,0.4116679728031158,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8992906808853149,0.6666894555091858,0.6356300115585327,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.933189868927002,0.7383058667182922,0.5182978510856628,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8030177354812622,0.4683919847011566,0.4496412575244903,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6478556990623474,0.2426451742649078,1.1257380247116089,284.94000244140625,284.95001220703125,303.9828491210937,294.67303466796875,298.90057373046875,297.1780700683594,284.9397277832031,1.0,0.7418621778488159,0.338782787322998,0.338782787322998,1.0,1.0,-3.772632360458374,0.9526824951171876,2.8199498653411865,0.1023160740733146,0.9867618083953856,0.9867618083953856,0.0,295.821044921875,271.0,69179.0625,0.0,4971.4580078125,1.0,278.1499938964844,282.7543640136719,297.671142578125,302.1356201171875,293.1499938964844,293.1499938964844,278.1499938964844,29538.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135043025016784,1.0,0.0,0.0,3.5911850929260254,3.591207265853882,8.605356356383709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.5126953125,0.0,1950.5931396484373,1895.4371337890625,0.0,3529.09619140625,1.0,1.0,0.0,3.0,1.0,0.0
17945340,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8002332448959351,0.4501046240329742,0.4104190766811371,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.90760600566864,0.665077805519104,0.6336654424667358,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9443023800849916,0.7398695945739746,0.5190385580062866,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8106187582015991,0.4681739211082458,0.4489785134792328,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.6538485288619995,0.2426927834749221,1.1237574815750122,284.9336853027344,284.95001220703125,303.94403076171875,294.67303466796875,298.88800048828125,297.1781921386719,284.9334716796875,1.0,0.735554039478302,0.3383952677249908,0.3383952677249908,1.0,1.0,-3.766478300094605,0.9495469331741332,2.8169314861297607,0.1006922572851181,0.9732176065444946,0.9732176065444946,0.0,283.91729736328125,259.0,69073.4765625,0.0,4876.703125,1.0,278.1499938964844,282.7515563964844,297.6709289550781,302.12860107421875,293.1499938964844,293.1499938964844,278.1499938964844,30055.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130781292915344,1.0,0.0,0.0,3.587831258773804,3.58785367012024,8.589291269345267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.53515625,0.0,1950.9107666015625,1895.4371337890625,0.0,3525.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
17945400,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8002332448959351,0.4501046240329742,0.4104190766811371,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.90760600566864,0.665077805519104,0.6336654424667358,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9443023800849916,0.7398695945739746,0.5190385580062866,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8106187582015991,0.4681739211082458,0.4489785134792328,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.6538485288619995,0.2426927834749221,1.1237574815750122,284.9336853027344,284.95001220703125,303.94403076171875,294.67303466796875,298.88800048828125,297.1781921386719,284.9334716796875,1.0,0.735554039478302,0.3383952677249908,0.3383952677249908,1.0,1.0,-3.766478300094605,0.9495469331741332,2.8169314861297607,0.1006922572851181,0.9732176065444946,0.9732176065444946,0.0,283.91729736328125,259.0,69073.4765625,0.0,4876.703125,1.0,278.1499938964844,282.7515563964844,297.6709289550781,302.12860107421875,293.1499938964844,293.1499938964844,278.1499938964844,30055.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130781292915344,1.0,0.0,0.0,3.587831258773804,3.58785367012024,8.589291269345267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.53515625,0.0,1950.9107666015625,1895.4371337890625,0.0,3525.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
17945460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8080031275749207,0.4492084085941314,0.4091821610927582,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9172680974006652,0.6634789705276489,0.6317110657691956,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9557698369026184,0.7414365410804749,0.5197800397872925,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8184229731559753,0.4679642021656036,0.4483218789100647,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6604730486869812,0.242762953042984,1.1218714714050293,284.9287414550781,284.95001220703125,303.9052124023437,294.6733093261719,298.8758544921875,297.178466796875,284.9285583496094,1.0,0.7292081713676453,0.3380548357963562,0.3380548357963562,1.0,1.0,-3.7604691982269287,0.9466093182563782,2.813859939575196,0.0992159694433212,0.9567928314208984,0.9567928314208984,0.0,271.9940795898437,247.0,68962.9765625,0.0,4782.5478515625,1.0,278.1499938964844,282.75,297.6710205078125,302.1215515136719,293.1499938964844,293.1499938964844,278.1499938964844,30765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126126766204834,1.0,0.0,0.0,3.5832228660583496,3.5832455158233643,8.567240570300783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.9619140625,0.0,1951.339599609375,1895.4371337890625,0.0,3520.834716796875,1.0,1.0,0.0,3.0,1.0,0.0
17945520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8080031275749207,0.4492084085941314,0.4091821610927582,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9172680974006652,0.6634789705276489,0.6317110657691956,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9557698369026184,0.7414365410804749,0.5197800397872925,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8184229731559753,0.4679642021656036,0.4483218789100647,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6604730486869812,0.242762953042984,1.1218714714050293,284.9287414550781,284.95001220703125,303.9052124023437,294.6733093261719,298.8758544921875,297.178466796875,284.9285583496094,1.0,0.7292081713676453,0.3380548357963562,0.3380548357963562,1.0,1.0,-3.7604691982269287,0.9466093182563782,2.813859939575196,0.0992159694433212,0.9567928314208984,0.9567928314208984,0.0,271.9940795898437,247.0,68962.9765625,0.0,4782.5478515625,1.0,278.1499938964844,282.75,297.6710205078125,302.1215515136719,293.1499938964844,293.1499938964844,278.1499938964844,30765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126126766204834,1.0,0.0,0.0,3.5832228660583496,3.5832455158233643,8.567240570300783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.9619140625,0.0,1951.339599609375,1895.4371337890625,0.0,3520.834716796875,1.0,1.0,0.0,3.0,1.0,0.0
17945580,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8160627484321594,0.4483290314674377,0.4079590439796448,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9281665682792664,0.6618955731391907,0.6297696828842163,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.967375099658966,0.7430098056793213,0.5205246806144714,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8266599178314209,0.4677653610706329,0.4476740062236786,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6678161025047302,0.2428569942712783,1.120086908340454,284.9251708984375,284.95001220703125,303.8663635253906,294.6739501953125,298.8638610839844,297.1788635253906,284.9250183105469,1.0,0.7228317260742188,0.3377143740653991,0.3377143740653991,1.0,1.0,-3.7546308040618896,0.9437305331230164,2.810900449752808,0.097738966345787,0.9384425282478333,0.9384425282478333,0.0,260.0557556152344,235.0,68846.3515625,0.0,4689.07763671875,1.0,278.1499938964844,282.7497253417969,297.6714782714844,302.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,31675.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121094942092896,1.0,0.0,0.0,3.577314615249634,3.5773370265960693,8.53901042319194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.6435546875,0.0,1951.87646484375,1895.4371337890625,0.0,3516.170166015625,1.0,1.0,0.0,3.0,1.0,0.0
17945640,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8160627484321594,0.4483290314674377,0.4079590439796448,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9281665682792664,0.6618955731391907,0.6297696828842163,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.967375099658966,0.7430098056793213,0.5205246806144714,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8266599178314209,0.4677653610706329,0.4476740062236786,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6678161025047302,0.2428569942712783,1.120086908340454,284.9251708984375,284.95001220703125,303.8663635253906,294.6739501953125,298.8638610839844,297.1788635253906,284.9250183105469,1.0,0.7228317260742188,0.3377143740653991,0.3377143740653991,1.0,1.0,-3.7546308040618896,0.9437305331230164,2.810900449752808,0.097738966345787,0.9384425282478333,0.9384425282478333,0.0,260.0557556152344,235.0,68846.3515625,0.0,4689.07763671875,1.0,278.1499938964844,282.7497253417969,297.6714782714844,302.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,31675.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121094942092896,1.0,0.0,0.0,3.577314615249634,3.5773370265960693,8.53901042319194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.6435546875,0.0,1951.87646484375,1895.4371337890625,0.0,3516.170166015625,1.0,1.0,0.0,3.0,1.0,0.0
17945700,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8202385306358337,0.4478962421417236,0.4073532521724701,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9340104460716248,0.661110520362854,0.628804624080658,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.97316312789917,0.7437999248504639,0.5208988785743713,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8310257196426392,0.4676709175109863,0.4473542273044586,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6717855334281921,0.2429134994745254,1.1192350387573242,284.92388916015625,284.95001220703125,303.8469543457031,294.67437744140625,298.85791015625,297.1791076660156,284.9237976074219,1.0,0.7196333408355713,0.3375441431999206,0.3375441431999206,1.0,1.0,-3.751782178878784,0.9423132538795472,2.809468984603882,0.0969983860850334,0.9288790225982666,0.9288790225982666,0.0,254.08172607421875,235.0,68786.1796875,0.0,4642.6181640625,1.0,278.1499938964844,282.7500915527344,297.6718139648437,302.1109313964844,293.1499938964844,293.1499938964844,278.1499938964844,32203.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118432998657228,1.0,0.0,0.0,3.573881864547729,3.573904275894165,8.522630423613009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.27734375,0.0,1952.1817626953125,1895.4371337890625,0.0,3513.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
17945760,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8245640993118286,0.447469025850296,0.4067519903182983,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9400780200958252,0.6603308320045471,0.6278442144393921,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9789069294929504,0.7445927262306213,0.5212748050689697,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8356038331985474,0.4675805866718292,0.4470379054546356,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.675969660282135,0.2429768443107605,1.1184126138687134,284.9230651855469,284.95001220703125,303.8275451660156,294.6749267578125,298.8523254394531,297.1794128417969,284.9230041503906,1.0,0.7164288759231567,0.3374295532703399,0.3374295532703399,1.0,1.0,-3.748985767364502,0.9410861134529114,2.807899713516236,0.0964305326342582,0.9193061590194702,0.9193061590194702,0.0,248.1046905517578,223.0,68726.46875,0.0,4596.35595703125,1.0,278.1499938964844,282.7508239746094,297.6722717285156,302.10748291015625,293.1499938964844,293.1499938964844,278.1499938964844,32772.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115699529647828,1.0,0.0,0.0,3.57017469406128,3.570197343826294,8.504958941557561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.9970703125,0.0,1952.5059814453125,1895.4371337890625,0.0,3511.167724609375,1.0,1.0,0.0,3.0,1.0,0.0
17945820,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8338178396224976,0.4466280341148376,0.4055613875389099,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9527387022972108,0.6587852835655212,0.6259359121322632,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9901472330093384,0.746187150478363,0.5220322012901306,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8455302119255066,0.4674109816551208,0.4464152753353119,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6850167512893677,0.2431214153766632,1.116846799850464,284.9223022460937,284.95001220703125,303.7887268066406,294.6762390136719,298.8412780761719,297.1800842285156,284.9222412109375,1.0,0.7100030183792114,0.3372004330158233,0.3372004330158233,1.0,1.0,-3.7435302734375,0.9386958479881288,2.8048343658447266,0.095313124358654,0.9003653526306152,0.9003653526306152,0.0,236.1540679931641,226.0,68603.6171875,0.0,4504.45068359375,1.0,278.1499938964844,282.7530517578125,297.6734619140625,302.10076904296875,293.1499938964844,293.1499938964844,278.1499938964844,34028.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110023975372314,1.0,0.0,0.0,3.561989545822144,3.562012195587158,8.466005851914815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0419921875,0.0,1953.20166015625,1895.4371337890625,0.0,3505.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
17945880,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8338178396224976,0.4466280341148376,0.4055613875389099,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9527387022972108,0.6587852835655212,0.6259359121322632,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9901472330093384,0.746187150478363,0.5220322012901306,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8455302119255066,0.4674109816551208,0.4464152753353119,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6850167512893677,0.2431214153766632,1.116846799850464,284.9223022460937,284.95001220703125,303.7887268066406,294.6762390136719,298.8412780761719,297.1800842285156,284.9222412109375,1.0,0.7100030183792114,0.3372004330158233,0.3372004330158233,1.0,1.0,-3.7435302734375,0.9386958479881288,2.8048343658447266,0.095313124358654,0.9003653526306152,0.9003653526306152,0.0,236.1540679931641,226.0,68603.6171875,0.0,4504.45068359375,1.0,278.1499938964844,282.7530517578125,297.6734619140625,302.10076904296875,293.1499938964844,293.1499938964844,278.1499938964844,34028.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110023975372314,1.0,0.0,0.0,3.561989545822144,3.562012195587158,8.466005851914815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0419921875,0.0,1953.20166015625,1895.4371337890625,0.0,3505.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
17945940,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8373483419418335,0.4457776844501495,0.4046391248703003,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9572709798812866,0.6572437882423401,0.6243178844451904,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9946754574775696,0.7477787137031555,0.5229995250701904,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8496129512786865,0.4672395288944244,0.4460788369178772,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6888406276702881,0.2432655245065689,1.1166554689407349,284.9244689941406,284.95001220703125,303.75,294.677978515625,298.8304748535156,297.1806945800781,284.924560546875,1.0,0.7077717781066895,0.3369712829589844,0.3369712829589844,1.0,1.0,-3.741000175476074,0.9371822476387024,2.8038179874420166,0.0943390280008316,0.8840290307998657,0.8840290307998657,0.0,231.5285797119141,229.0,68512.265625,0.0,4467.78125,1.0,278.1499938964844,282.7574462890625,297.6752014160156,302.095703125,293.1499938964844,293.1499938964844,278.45001220703125,35298.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910443127155304,1.0,0.0,0.0,3.5537033081054688,3.5537261962890625,8.426662816418684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3076171875,0.0,1953.8775634765625,1895.4371337890625,0.0,3500.715576171875,1.0,1.0,0.0,3.0,1.0,0.0
17946000,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8373483419418335,0.4457776844501495,0.4046391248703003,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9572709798812866,0.6572437882423401,0.6243178844451904,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9946754574775696,0.7477787137031555,0.5229995250701904,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8496129512786865,0.4672395288944244,0.4460788369178772,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6888406276702881,0.2432655245065689,1.1166554689407349,284.9244689941406,284.95001220703125,303.75,294.677978515625,298.8304748535156,297.1806945800781,284.924560546875,1.0,0.7077717781066895,0.3369712829589844,0.3369712829589844,1.0,1.0,-3.741000175476074,0.9371822476387024,2.8038179874420166,0.0943390280008316,0.8840290307998657,0.8840290307998657,0.0,231.5285797119141,229.0,68512.265625,0.0,4467.78125,1.0,278.1499938964844,282.7574462890625,297.6752014160156,302.095703125,293.1499938964844,293.1499938964844,278.45001220703125,35298.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910443127155304,1.0,0.0,0.0,3.5537033081054688,3.5537261962890625,8.426662816418684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3076171875,0.0,1953.8775634765625,1895.4371337890625,0.0,3500.715576171875,1.0,1.0,0.0,3.0,1.0,0.0
17946060,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8385242819786072,0.445578932762146,0.4042316079139709,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9585548639297484,0.6563930511474609,0.6232641339302063,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.996720850467682,0.7502433657646179,0.5244746804237366,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8511626124382019,0.4675271213054657,0.4461556673049927,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6903923153877258,0.2435933053493499,1.117586970329285,285.0618896484375,284.95001220703125,303.7111511230469,294.6802673339844,298.82275390625,297.1858215332031,285.0625,1.0,0.707330048084259,0.3366376459598541,0.3366376459598541,1.0,1.0,-3.742222547531128,0.9364529848098756,2.805769443511963,0.0932530686259269,1.0,1.0,0.0,230.05474853515625,232.0,67366.6640625,0.0,4461.802734375,1.0,278.4422607421875,282.9203796386719,297.6579284667969,301.9658508300781,293.1499938964844,293.1499938964844,278.1499938964844,29145.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035575985908508,1.0,0.0,0.0,3.593733310699463,3.59375548362732,8.617573143965274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.4091796875,0.0,1950.3487548828125,1895.4371337890625,0.0,3436.7236328125,1.0,1.0,0.0,3.0,1.0,0.0
17946120,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8385242819786072,0.445578932762146,0.4042316079139709,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9585548639297484,0.6563930511474609,0.6232641339302063,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.996720850467682,0.7502433657646179,0.5244746804237366,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8511626124382019,0.4675271213054657,0.4461556673049927,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6903923153877258,0.2435933053493499,1.117586970329285,285.0618896484375,284.95001220703125,303.7111511230469,294.6802673339844,298.82275390625,297.1858215332031,285.0625,1.0,0.707330048084259,0.3366376459598541,0.3366376459598541,1.0,1.0,-3.742222547531128,0.9364529848098756,2.805769443511963,0.0932530686259269,1.0,1.0,0.0,230.05474853515625,232.0,67366.6640625,0.0,4461.802734375,1.0,278.4422607421875,282.9203796386719,297.6579284667969,301.9658508300781,293.1499938964844,293.1499938964844,278.1499938964844,29145.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035575985908508,1.0,0.0,0.0,3.593733310699463,3.59375548362732,8.617573143965274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.4091796875,0.0,1950.3487548828125,1895.4371337890625,0.0,3436.7236328125,1.0,1.0,0.0,3.0,1.0,0.0
17946180,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8364097476005554,0.4439225196838379,0.4032756984233856,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9557760953903198,0.6541473269462585,0.6217140555381775,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9957723021507264,0.7509279251098633,0.5254251956939697,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8494183421134949,0.4667326211929321,0.4458529055118561,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6889403462409973,0.2432010024785995,1.1173381805419922,284.91180419921875,284.95001220703125,303.6720275878906,294.683349609375,298.8057556152344,297.1790771484375,284.910888671875,1.0,0.7077130675315857,0.3363039791584015,0.3363039791584015,1.0,1.0,-3.73970365524292,0.9345894455909728,2.805114269256592,0.0921131521463394,0.9234455823898317,0.9234455823898317,0.0,231.527084350586,235.0,68579.640625,0.0,4464.150390625,1.0,278.1586608886719,282.7485046386719,297.7033996582031,302.1580810546875,293.1499938964844,293.1499938964844,278.1499938964844,32342.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910637140274048,1.0,0.0,0.0,3.57297420501709,3.5729968547821045,8.518302365700947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.962890625,0.0,1952.26171875,1895.4371337890625,0.0,3502.515625,1.0,1.0,0.0,3.0,1.0,0.0
17946240,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8364097476005554,0.4439225196838379,0.4032756984233856,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9557760953903198,0.6541473269462585,0.6217140555381775,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9957723021507264,0.7509279251098633,0.5254251956939697,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8494183421134949,0.4667326211929321,0.4458529055118561,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6889403462409973,0.2432010024785995,1.1173381805419922,284.91180419921875,284.95001220703125,303.6720275878906,294.683349609375,298.8057556152344,297.1790771484375,284.910888671875,1.0,0.7077130675315857,0.3363039791584015,0.3363039791584015,1.0,1.0,-3.73970365524292,0.9345894455909728,2.805114269256592,0.0921131521463394,0.9234455823898317,0.9234455823898317,0.0,231.527084350586,235.0,68579.640625,0.0,4464.150390625,1.0,278.1586608886719,282.7485046386719,297.7033996582031,302.1580810546875,293.1499938964844,293.1499938964844,278.1499938964844,32342.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910637140274048,1.0,0.0,0.0,3.57297420501709,3.5729968547821045,8.518302365700947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.962890625,0.0,1952.26171875,1895.4371337890625,0.0,3502.515625,1.0,1.0,0.0,3.0,1.0,0.0
17946300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8342756032943726,0.4429245591163635,0.4024230241775512,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9530240297317504,0.6528005599975586,0.6205110549926758,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.994329273700714,0.7510966062545776,0.5255590081214905,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8474610447883606,0.4661188721656799,0.4453500807285309,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6871517896652222,0.2427905946969986,1.115959882736206,284.90557861328125,284.95001220703125,303.6523742675781,294.6851501464844,298.795654296875,297.1739501953125,284.9053039550781,1.0,0.7078350186347961,0.3361371457576751,0.3361371457576751,1.0,1.0,-3.735128402709961,0.932675838470459,2.802452564239502,0.0911986827850341,0.9050790071487428,0.9050790071487428,0.0,233.011474609375,235.0,68499.453125,0.0,4460.8271484375,1.0,278.1519470214844,282.7445373535156,297.6929016113281,302.1277160644531,293.1499938964844,293.1499938964844,278.1499938964844,33555.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106159806251526,1.0,0.0,0.0,3.565073251724243,3.565096139907837,8.480671453980904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.2138671875,0.0,1952.94287109375,1895.4371337890625,0.0,3502.319580078125,1.0,1.0,0.0,3.0,1.0,0.0
17946360,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.832212507724762,0.4420002102851867,0.4016333818435669,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.950291872024536,0.6515149474143982,0.6193523406982422,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.992913007736206,0.7513609528541565,0.5257609486579895,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8455435633659363,0.4655312299728393,0.4448569118976593,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6853489279747009,0.2423602640628814,1.1144084930419922,284.9037780761719,284.95001220703125,303.6326599121094,294.6871337890625,298.7860107421875,297.1693420410156,284.9036865234375,1.0,0.7079611420631409,0.3359799087047577,0.3359799087047577,1.0,1.0,-3.7305667400360094,0.9307973384857178,2.799769401550293,0.090295135974884,0.8886252045631409,0.8886252045631409,0.0,234.4939727783203,238.0,68388.1328125,0.0,4457.5341796875,1.0,278.15045166015625,282.7452087402344,297.6876525878906,302.1084899902344,293.1499938964844,293.1499938964844,278.45001220703125,34763.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101620316505432,1.0,0.0,0.0,3.5571954250335693,3.557218313217163,8.44323267301661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.33203125,0.0,1953.59619140625,1895.4371337890625,0.0,3498.107177734375,1.0,1.0,0.0,3.0,1.0,0.0
17946420,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8292043209075928,0.4410971701145172,0.400662213563919,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9460774660110474,0.6498996019363403,0.6176596283912659,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9910256266593932,0.7530798316001892,0.5267677307128906,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8427329659461975,0.4650562107563019,0.4443012475967407,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6826063990592957,0.2418670654296875,1.112143635749817,285.0365905761719,284.95001220703125,303.59307861328125,294.6915283203125,298.7731018066406,297.1682434082031,285.036865234375,1.0,0.7084535360336304,0.3356654345989227,0.3356654345989227,1.0,1.0,-3.7251691818237305,0.928159773349762,2.7970094680786133,0.0886435657739639,1.0,1.0,0.0,236.89212036132807,241.0,67127.015625,0.0,4457.75634765625,1.0,278.4422912597656,282.906005859375,297.6665954589844,301.9615783691406,293.1499938964844,293.1499938964844,278.1499938964844,29272.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902591347694397,1.0,0.0,0.0,3.592910051345825,3.5929322242736816,8.61362536852539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.087890625,0.0,1950.4281005859373,1895.4371337890625,0.0,3427.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
