time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946480,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8292043209075928,0.4410971701145172,0.400662213563919,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9460774660110474,0.6498996019363403,0.6176596283912659,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9910256266593932,0.7530798316001892,0.5267677307128906,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8427329659461975,0.4650562107563019,0.4443012475967407,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6826063990592957,0.2418670654296875,1.112143635749817,285.0365905761719,284.95001220703125,303.59307861328125,294.6915283203125,298.7731018066406,297.1682434082031,285.036865234375,1.0,0.7084535360336304,0.3356654345989227,0.3356654345989227,1.0,1.0,-3.7251691818237305,0.928159773349762,2.7970094680786133,0.0886435657739639,1.0,1.0,0.0,236.89212036132807,241.0,67127.015625,0.0,4457.75634765625,1.0,278.4422912597656,282.906005859375,297.6665954589844,301.9615783691406,293.1499938964844,293.1499938964844,278.1499938964844,29272.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902591347694397,1.0,0.0,0.0,3.592910051345825,3.5929322242736816,8.61362536852539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.087890625,0.0,1950.4281005859373,1895.4371337890625,0.0,3427.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
17946540,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8253161311149597,0.4390160143375397,0.3993466794490814,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9407026767730712,0.6471743583679199,0.6156783699989319,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9882060289382936,0.7532769441604614,0.5274021625518799,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8391467928886414,0.4637730717658996,0.4435603618621826,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6791658997535706,0.2409200966358184,1.1095062494277954,284.8864440917969,284.95001220703125,303.5532531738281,294.696533203125,298.75347900390625,297.1585693359375,284.8857116699219,1.0,0.7090105414390564,0.3353509306907654,0.3353509306907654,1.0,1.0,-3.7179148197174072,0.9249621629714966,2.792952537536621,0.0870962515473365,0.8965023159980774,0.8965023159980774,0.0,240.0474853515625,244.0,68204.90625,0.0,4457.57861328125,1.0,278.15869140625,282.7364196777344,297.71343994140625,302.14581298828125,293.1499938964844,293.1499938964844,278.1499938964844,33951.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090515971183776,1.0,0.0,0.0,3.562495708465576,3.56251859664917,8.468412602269382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.4169921875,0.0,1953.159423828125,1895.4371337890625,0.0,3487.800048828125,1.0,1.0,0.0,3.0,1.0,0.0
17946600,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8253161311149597,0.4390160143375397,0.3993466794490814,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9407026767730712,0.6471743583679199,0.6156783699989319,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9882060289382936,0.7532769441604614,0.5274021625518799,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8391467928886414,0.4637730717658996,0.4435603618621826,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6791658997535706,0.2409200966358184,1.1095062494277954,284.8864440917969,284.95001220703125,303.5532531738281,294.696533203125,298.75347900390625,297.1585693359375,284.8857116699219,1.0,0.7090105414390564,0.3353509306907654,0.3353509306907654,1.0,1.0,-3.7179148197174072,0.9249621629714966,2.792952537536621,0.0870962515473365,0.8965023159980774,0.8965023159980774,0.0,240.0474853515625,244.0,68204.90625,0.0,4457.57861328125,1.0,278.15869140625,282.7364196777344,297.71343994140625,302.14581298828125,293.1499938964844,293.1499938964844,278.1499938964844,33951.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090515971183776,1.0,0.0,0.0,3.562495708465576,3.56251859664917,8.468412602269382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.4169921875,0.0,1953.159423828125,1895.4371337890625,0.0,3487.800048828125,1.0,1.0,0.0,3.0,1.0,0.0
17946660,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8205970525741577,0.4368716776371002,0.3974931240081787,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9342054128646852,0.6442854404449463,0.6130588054656982,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9845068454742432,0.7534437775611877,0.5275396108627319,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8347876667976379,0.4622873663902282,0.4422837793827057,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6748820543289185,0.2397272437810897,1.1049412488937378,284.8937683105469,284.95001220703125,303.51324462890625,294.7019958496094,298.7335510253906,297.148193359375,284.8946838378906,1.0,0.7091521620750427,0.3351396322250366,0.3351396322250366,1.0,1.0,-3.705667972564697,0.9206216335296632,2.785046339035034,0.0853031128644943,0.8589804172515869,0.8589804172515869,0.0,243.61524963378903,247.0,67779.859375,0.0,4446.13623046875,1.0,278.1505126953125,282.7499694824219,297.6986999511719,302.08380126953125,293.1499938964844,293.1499938964844,278.45001220703125,36989.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907820165157318,1.0,0.0,0.0,3.520161390304565,3.5201845169067383,8.268342526207562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.33203125,0.0,1922.3909912109373,1895.4371337890625,0.0,3476.363037109375,0.9936763048171996,1.0,0.0,3.0,1.0,0.0
17946720,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8205970525741577,0.4368716776371002,0.3974931240081787,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9342054128646852,0.6442854404449463,0.6130588054656982,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9845068454742432,0.7534437775611877,0.5275396108627319,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8347876667976379,0.4622873663902282,0.4422837793827057,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6748820543289185,0.2397272437810897,1.1049412488937378,284.8937683105469,284.95001220703125,303.51324462890625,294.7019958496094,298.7335510253906,297.148193359375,284.8946838378906,1.0,0.7091521620750427,0.3351396322250366,0.3351396322250366,1.0,1.0,-3.705667972564697,0.9206216335296632,2.785046339035034,0.0853031128644943,0.8589804172515869,0.8589804172515869,0.0,243.61524963378903,247.0,67779.859375,0.0,4446.13623046875,1.0,278.1505126953125,282.7499694824219,297.6986999511719,302.08380126953125,293.1499938964844,293.1499938964844,278.45001220703125,36989.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907820165157318,1.0,0.0,0.0,3.520161390304565,3.5201845169067383,8.268342526207562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.33203125,0.0,1922.3909912109373,1895.4371337890625,0.0,3476.363037109375,0.9936763048171996,1.0,0.0,3.0,1.0,0.0
17946780,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8173568248748779,0.4357261955738067,0.3963643610477447,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.929563581943512,0.6424004435539246,0.6111744046211243,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9822133779525756,0.7548648715019226,0.5283970236778259,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.831813395023346,0.4615522027015686,0.4415251910686493,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6718271970748901,0.2389488220214843,1.1014859676361084,285.0087585449219,284.95001220703125,303.4730834960937,294.7079467773437,298.7209167480469,297.1470642089844,285.009033203125,1.0,0.7094698548316956,0.3349283039569855,0.3349283039569855,1.0,1.0,-3.6979947090148926,0.9176570177078248,2.7803378105163574,0.0837512239813804,0.9522392153739928,0.9522392153739928,0.0,246.252670288086,250.0,66674.390625,0.0,4441.5400390625,1.0,278.4412841796875,282.8926696777344,297.6823425292969,301.947509765625,293.1499938964844,293.1499938964844,278.1499938964844,31442.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999484181404114,1.0,0.0,0.0,3.57865309715271,3.5786757469177246,8.545402465642837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.765625,0.0,1951.4849853515625,1895.4371337890625,0.0,3403.103759765625,1.0,1.0,0.0,3.0,1.0,0.0
17946840,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8173568248748779,0.4357261955738067,0.3963643610477447,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.929563581943512,0.6424004435539246,0.6111744046211243,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9822133779525756,0.7548648715019226,0.5283970236778259,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.831813395023346,0.4615522027015686,0.4415251910686493,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6718271970748901,0.2389488220214843,1.1014859676361084,285.0087585449219,284.95001220703125,303.4730834960937,294.7079467773437,298.7209167480469,297.1470642089844,285.009033203125,1.0,0.7094698548316956,0.3349283039569855,0.3349283039569855,1.0,1.0,-3.6979947090148926,0.9176570177078248,2.7803378105163574,0.0837512239813804,0.9522392153739928,0.9522392153739928,0.0,246.252670288086,250.0,66674.390625,0.0,4441.5400390625,1.0,278.4412841796875,282.8926696777344,297.6823425292969,301.947509765625,293.1499938964844,293.1499938964844,278.1499938964844,31442.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999484181404114,1.0,0.0,0.0,3.57865309715271,3.5786757469177246,8.545402465642837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.765625,0.0,1951.4849853515625,1895.4371337890625,0.0,3403.103759765625,1.0,1.0,0.0,3.0,1.0,0.0
17946900,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8157114386558533,0.4347535371780395,0.3958132863044739,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9272364974021912,0.6410962343215942,0.6102760434150696,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9810179471969604,0.7550356984138489,0.5288206338882446,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8303387761116028,0.4609339535236358,0.4411964118480682,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6703392863273621,0.2384427189826965,1.0999997854232788,284.89166259765625,284.95001220703125,303.45294189453125,294.7110595703125,298.7125244140625,297.14373779296875,284.8872985839844,1.0,0.7097000479698181,0.3348226547241211,0.3348226547241211,1.0,1.0,-3.6945834159851074,0.9162969589233398,2.778286457061768,0.0831191316246986,0.8757336139678955,0.8757336139678955,0.0,247.6513519287109,250.0,67670.203125,0.0,4440.91357421875,1.0,278.1995849609375,282.75604248046875,297.7325744628906,302.1666259765625,293.1499938964844,293.1499938964844,278.1499938964844,34354.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046412110328674,1.0,0.0,0.0,3.559864997863769,3.559887886047364,8.455910460725136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.048828125,0.0,1953.3775634765625,1895.4371337890625,0.0,3446.807861328125,1.0,1.0,0.0,3.0,1.0,0.0
17946960,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8132492899894714,0.4334485530853271,0.3948191404342651,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.923935890197754,0.6394384503364563,0.6089172959327698,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9789876341819764,0.7548002600669861,0.5288006663322449,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.828163743019104,0.4600344002246856,0.4405273795127868,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6682094931602478,0.2377493232488632,1.097623348236084,284.8844909667969,284.95001220703125,303.4327697753906,294.7142944335937,298.7018737792969,297.137451171875,284.88629150390625,1.0,0.7097648978233337,0.3347607254981994,0.3347607254981994,1.0,1.0,-3.6880695819854736,0.9141503572463988,2.773919105529785,0.082381971180439,0.8478500247001648,0.8478500247001648,0.0,249.54559326171875,253.0,67374.15625,0.0,4434.82568359375,1.0,278.1583251953125,282.751953125,297.72906494140625,302.11505126953125,293.1499938964844,293.1499938964844,278.45001220703125,37905.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060282707214355,1.0,0.0,0.0,3.502774715423584,3.502797842025757,8.1868671486518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.666015625,0.0,1906.6671142578125,1895.4371337890625,0.0,3459.70849609375,0.9901930689811708,1.0,0.0,3.0,1.0,0.0
17947020,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8094027042388916,0.4319479763507843,0.3933561146259308,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9187604188919068,0.6371836066246033,0.6066843271255493,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9760565161705016,0.7557673454284668,0.5293185710906982,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8247848749160767,0.4589978754520416,0.4394981563091278,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6647828221321106,0.2367477416992187,1.0933001041412354,284.9887084960937,284.95001220703125,303.392333984375,294.720947265625,298.6881103515625,297.13446044921875,284.9893493652344,1.0,0.7099274396896362,0.3346368670463562,0.3346368670463562,1.0,1.0,-3.6777966022491455,0.9107047319412231,2.767091989517212,0.080878272652626,0.9259049296379088,0.9259049296379088,0.0,252.54586791992188,256.0,66356.8515625,0.0,4425.35009765625,1.0,278.441162109375,282.8832397460937,297.6981811523437,301.9474182128906,293.1499938964844,293.1499938964844,278.1499938964844,32864.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983370661735535,1.0,0.0,0.0,3.568688154220581,3.568710803985596,8.497877388435882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.69921875,0.0,1951.2618408203125,1895.4371337890625,0.0,3388.078125,1.0,1.0,0.0,3.0,1.0,0.0
17947080,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8094027042388916,0.4319479763507843,0.3933561146259308,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9187604188919068,0.6371836066246033,0.6066843271255493,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9760565161705016,0.7557673454284668,0.5293185710906982,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8247848749160767,0.4589978754520416,0.4394981563091278,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6647828221321106,0.2367477416992187,1.0933001041412354,284.9887084960937,284.95001220703125,303.392333984375,294.720947265625,298.6881103515625,297.13446044921875,284.9893493652344,1.0,0.7099274396896362,0.3346368670463562,0.3346368670463562,1.0,1.0,-3.6777966022491455,0.9107047319412231,2.767091989517212,0.080878272652626,0.9259049296379088,0.9259049296379088,0.0,252.54586791992188,256.0,66356.8515625,0.0,4425.35009765625,1.0,278.441162109375,282.8832397460937,297.6981811523437,301.9474182128906,293.1499938964844,293.1499938964844,278.1499938964844,32864.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983370661735535,1.0,0.0,0.0,3.568688154220581,3.568710803985596,8.497877388435882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.69921875,0.0,1951.2618408203125,1895.4371337890625,0.0,3388.078125,1.0,1.0,0.0,3.0,1.0,0.0
17947140,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8049532175064087,0.4295508563518524,0.3916148245334625,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9131476283073424,0.6340628266334534,0.6041876077651978,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9725257754325868,0.7555384635925293,0.5295214653015137,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8210159540176392,0.4573218822479248,0.4382878243923187,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6610594391822815,0.2353876680135727,1.0885721445083618,284.8959655761719,284.95001220703125,303.3517761230469,294.7278747558594,298.6690673828125,297.1247253417969,284.8970031738281,1.0,0.7100188136100769,0.3345130383968353,0.3345130383968353,1.0,1.0,-3.6658060550689697,0.90674090385437,2.7590651512146,0.0794371217489242,0.8360739946365356,0.8360739946365356,0.0,255.9289093017578,259.0,66792.484375,0.0,4413.55810546875,1.0,278.158447265625,282.7730407714844,297.7389831542969,302.08807373046875,293.1499938964844,293.1499938964844,278.45001220703125,38711.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037500619888306,1.0,0.0,0.0,3.4583914279937744,3.458414316177368,7.980711416166741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4921875,0.0,1852.2308349609373,1895.4371337890625,0.0,3438.514892578125,0.9808083772659302,1.0,0.0,3.0,1.0,0.0
17947200,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8049532175064087,0.4295508563518524,0.3916148245334625,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9131476283073424,0.6340628266334534,0.6041876077651978,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9725257754325868,0.7555384635925293,0.5295214653015137,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8210159540176392,0.4573218822479248,0.4382878243923187,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6610594391822815,0.2353876680135727,1.0885721445083618,284.8959655761719,284.95001220703125,303.3517761230469,294.7278747558594,298.6690673828125,297.1247253417969,284.8970031738281,1.0,0.7100188136100769,0.3345130383968353,0.3345130383968353,1.0,1.0,-3.6658060550689697,0.90674090385437,2.7590651512146,0.0794371217489242,0.8360739946365356,0.8360739946365356,0.0,255.9289093017578,259.0,66792.484375,0.0,4413.55810546875,1.0,278.158447265625,282.7730407714844,297.7389831542969,302.08807373046875,293.1499938964844,293.1499938964844,278.45001220703125,38711.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037500619888306,1.0,0.0,0.0,3.4583914279937744,3.458414316177368,7.980711416166741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4921875,0.0,1852.2308349609373,1895.4371337890625,0.0,3438.514892578125,0.9808083772659302,1.0,0.0,3.0,1.0,0.0
17947260,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8011574149131775,0.4279963672161102,0.3901508152484894,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.908476173877716,0.6317349076271057,0.6019300818443298,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9696743488311768,0.7564128637313843,0.5300260782241821,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8177944421768188,0.4562090039253235,0.4372134208679199,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6578121185302734,0.2342917770147323,1.0838626623153689,284.9766845703125,284.95001220703125,303.3111267089844,294.7350158691406,298.6561584472656,297.1225891113281,284.9761047363281,1.0,0.7100636959075928,0.3344507217407226,0.3344507217407226,1.0,1.0,-3.654968738555908,0.9033233523368835,2.75164532661438,0.0780598372220993,0.9005393385887146,0.9005393385887146,0.0,258.806884765625,262.0,65967.4140625,0.0,4401.83251953125,1.0,278.4408264160156,282.8807373046875,297.71099853515625,301.9323425292969,293.1499938964844,293.1499938964844,278.75,34092.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956594467163086,1.0,0.0,0.0,3.551279067993164,3.5513017177581787,8.415169645559217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.798828125,0.0,1938.315185546875,1895.4371337890625,0.0,3363.09130859375,0.9983810782432556,1.0,0.0,3.0,1.0,0.0
17947320,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8011574149131775,0.4279963672161102,0.3901508152484894,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.908476173877716,0.6317349076271057,0.6019300818443298,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9696743488311768,0.7564128637313843,0.5300260782241821,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8177944421768188,0.4562090039253235,0.4372134208679199,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6578121185302734,0.2342917770147323,1.0838626623153689,284.9766845703125,284.95001220703125,303.3111267089844,294.7350158691406,298.6561584472656,297.1225891113281,284.9761047363281,1.0,0.7100636959075928,0.3344507217407226,0.3344507217407226,1.0,1.0,-3.654968738555908,0.9033233523368835,2.75164532661438,0.0780598372220993,0.9005393385887146,0.9005393385887146,0.0,258.806884765625,262.0,65967.4140625,0.0,4401.83251953125,1.0,278.4408264160156,282.8807373046875,297.71099853515625,301.9323425292969,293.1499938964844,293.1499938964844,278.75,34092.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956594467163086,1.0,0.0,0.0,3.551279067993164,3.5513017177581787,8.415169645559217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.798828125,0.0,1938.315185546875,1895.4371337890625,0.0,3363.09130859375,0.9983810782432556,1.0,0.0,3.0,1.0,0.0
17947380,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7982128262519836,0.4269245564937591,0.3891559541225433,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9048762917518616,0.6299527287483215,0.6002074480056763,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9676369428634644,0.7578692436218262,0.5309728384017944,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8152865171432495,0.4555335938930511,0.4365591704845428,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.6552717089653015,0.2334824353456497,1.0803704261779783,285.106689453125,284.95001220703125,303.2704162597656,294.7423095703125,298.6468505859375,297.12481689453125,285.1073608398437,1.0,0.7103861570358276,0.3343883752822876,0.3343883752822876,1.0,1.0,-3.647843360900879,0.901015043258667,2.746828317642212,0.0769858434796333,1.0,1.0,0.0,261.2781982421875,265.0,64697.79296875,0.0,4397.75537109375,1.0,278.7416687011719,283.04083251953125,297.7174987792969,301.8511657714844,293.1499938964844,293.1499938964844,278.45001220703125,29109.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887330889701843,1.0,0.0,0.0,3.594565868377685,3.594588279724121,8.621566962574434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.9638671875,0.0,1951.2030029296875,1895.4371337890625,0.0,3298.357177734375,1.0,1.0,0.0,3.0,1.0,0.0
17947440,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7982128262519836,0.4269245564937591,0.3891559541225433,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9048762917518616,0.6299527287483215,0.6002074480056763,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9676369428634644,0.7578692436218262,0.5309728384017944,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8152865171432495,0.4555335938930511,0.4365591704845428,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.6552717089653015,0.2334824353456497,1.0803704261779783,285.106689453125,284.95001220703125,303.2704162597656,294.7423095703125,298.6468505859375,297.12481689453125,285.1073608398437,1.0,0.7103861570358276,0.3343883752822876,0.3343883752822876,1.0,1.0,-3.647843360900879,0.901015043258667,2.746828317642212,0.0769858434796333,1.0,1.0,0.0,261.2781982421875,265.0,64697.79296875,0.0,4397.75537109375,1.0,278.7416687011719,283.04083251953125,297.7174987792969,301.8511657714844,293.1499938964844,293.1499938964844,278.45001220703125,29109.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887330889701843,1.0,0.0,0.0,3.594565868377685,3.594588279724121,8.621566962574434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.9638671875,0.0,1951.2030029296875,1895.4371337890625,0.0,3298.357177734375,1.0,1.0,0.0,3.0,1.0,0.0
17947500,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7966583371162415,0.4259775280952453,0.3886460363864898,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9030542969703674,0.628684401512146,0.5993630290031433,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9664989113807678,0.7580296993255615,0.531414806842804,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8139685988426208,0.4549296200275421,0.4362595379352569,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6539894938468933,0.232953131198883,1.078812837600708,284.98492431640625,284.95001220703125,303.25006103515625,294.7460021972656,298.639892578125,297.12286376953125,284.9784545898437,1.0,0.7106214761734009,0.3343572318553924,0.3343572318553924,1.0,1.0,-3.644518136978149,0.8999270796775818,2.744590997695923,0.0765732526779174,0.9864235520362854,0.9864235520362854,0.0,262.64752197265625,265.0,65851.0859375,0.0,4397.1875,1.0,278.4988708496094,282.89666748046875,297.7716369628906,302.08111572265625,293.1499938964844,293.1499938964844,278.45001220703125,29240.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940047025680542,1.0,0.0,0.0,3.5931167602539062,3.5931389331817627,8.614616717750323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.470703125,0.0,1950.40869140625,1895.4371337890625,0.0,3347.63818359375,1.0,1.0,0.0,3.0,1.0,0.0
17947560,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7941632866859436,0.4245304763317108,0.3876132667064667,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9003269672393799,0.6268903613090515,0.5979718565940857,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9643362760543824,0.7575575709342957,0.5313210487365723,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8118435740470886,0.4539149105548858,0.4355549812316894,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6520437002182007,0.2321642488241195,1.076213002204895,284.9398803710937,284.95001220703125,303.22967529296875,294.74969482421875,298.6293029785156,297.1165466308594,284.93865966796875,1.0,0.7106668949127197,0.3343203067779541,0.3343203067779541,1.0,1.0,-3.637521505355835,0.8977283835411072,2.739793062210083,0.0758881270885467,0.9585825204849244,0.9585825204849244,0.0,264.6067810058594,268.0,65905.515625,0.0,4390.265625,1.0,278.45770263671875,282.8549194335937,297.7718505859375,302.05377197265625,293.1499938964844,293.1499938964844,278.1499938964844,30570.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962907791137695,1.0,0.0,0.0,3.584489107131958,3.5845115184783936,8.573296099712024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.265625,0.0,1951.22265625,1895.4371337890625,0.0,3368.985107421875,1.0,1.0,0.0,3.0,1.0,0.0
17947620,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7882434725761414,0.4211302995681762,0.3848648965358734,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8939339518547058,0.6226708889007568,0.5943650603294373,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9589264988899232,0.7559893727302551,0.5304727554321289,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8066177368164062,0.4513328075408935,0.4334665834903717,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.6473809480667114,0.2301493138074875,1.068732976913452,284.84088134765625,284.95001220703125,303.1889038085937,294.75714111328125,298.6042785644531,297.0994873046875,284.8436889648437,1.0,0.7102138996124268,0.3342464864253998,0.3342464864253998,1.0,1.0,-3.6173501014709473,0.8914931416511536,2.72585678100586,0.0739368423819542,0.8249683380126953,0.8249683380126953,0.0,268.9523620605469,271.0,66094.015625,0.0,4362.35791015625,1.0,278.1588439941406,282.7434997558594,297.7712707519531,302.092529296875,293.1499938964844,293.1499938964844,278.45001220703125,39661.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015727639198304,1.0,0.0,0.0,3.441887378692627,3.4419100284576416,7.904722565399425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.357421875,0.0,1838.6126708984373,1895.4371337890625,0.0,3418.24072265625,0.9775577783584596,1.0,0.0,3.0,1.0,0.0
17947680,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7882434725761414,0.4211302995681762,0.3848648965358734,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8939339518547058,0.6226708889007568,0.5943650603294373,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9589264988899232,0.7559893727302551,0.5304727554321289,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8066177368164062,0.4513328075408935,0.4334665834903717,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.6473809480667114,0.2301493138074875,1.068732976913452,284.84088134765625,284.95001220703125,303.1889038085937,294.75714111328125,298.6042785644531,297.0994873046875,284.8436889648437,1.0,0.7102138996124268,0.3342464864253998,0.3342464864253998,1.0,1.0,-3.6173501014709473,0.8914931416511536,2.72585678100586,0.0739368423819542,0.8249683380126953,0.8249683380126953,0.0,268.9523620605469,271.0,66094.015625,0.0,4362.35791015625,1.0,278.1588439941406,282.7434997558594,297.7712707519531,302.092529296875,293.1499938964844,293.1499938964844,278.45001220703125,39661.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015727639198304,1.0,0.0,0.0,3.441887378692627,3.4419100284576416,7.904722565399425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.357421875,0.0,1838.6126708984373,1895.4371337890625,0.0,3418.24072265625,0.9775577783584596,1.0,0.0,3.0,1.0,0.0
17947740,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7842892408370972,0.4192631542682647,0.3830066621303558,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8894892930984497,0.6199219226837158,0.5915887951850891,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9556366205215454,0.7564185261726379,0.5305566787719727,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.80292809009552,0.4498167335987091,0.4319162964820862,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6439748406410217,0.2286594063043594,1.062004327774048,284.9457397460937,284.95001220703125,303.14813232421875,294.7645874023437,298.5902709960937,297.0964660644531,284.946044921875,1.0,0.7097283601760864,0.3341726660728454,0.3341726660728454,1.0,1.0,-3.601902723312378,0.8866713643074036,2.71523118019104,0.0721141770482063,0.877470076084137,0.877470076084137,0.0,271.8459167480469,274.0,65006.52734375,0.0,4338.4765625,1.0,278.4405517578125,282.8751220703125,297.7334899902344,301.8987121582031,293.1499938964844,293.1499938964844,278.75,35106.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917236328125,1.0,0.0,0.0,3.5021650791168213,3.502187490463257,8.184017019630119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.7275390625,0.0,1878.2139892578125,1895.4371337890625,0.0,3326.3232421875,0.9872702360153198,1.0,0.0,3.0,1.0,0.0
17947800,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7842892408370972,0.4192631542682647,0.3830066621303558,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8894892930984497,0.6199219226837158,0.5915887951850891,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9556366205215454,0.7564185261726379,0.5305566787719727,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.80292809009552,0.4498167335987091,0.4319162964820862,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6439748406410217,0.2286594063043594,1.062004327774048,284.9457397460937,284.95001220703125,303.14813232421875,294.7645874023437,298.5902709960937,297.0964660644531,284.946044921875,1.0,0.7097283601760864,0.3341726660728454,0.3341726660728454,1.0,1.0,-3.601902723312378,0.8866713643074036,2.71523118019104,0.0721141770482063,0.877470076084137,0.877470076084137,0.0,271.8459167480469,274.0,65006.52734375,0.0,4338.4765625,1.0,278.4405517578125,282.8751220703125,297.7334899902344,301.8987121582031,293.1499938964844,293.1499938964844,278.75,35106.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917236328125,1.0,0.0,0.0,3.5021650791168213,3.502187490463257,8.184017019630119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.7275390625,0.0,1878.2139892578125,1895.4371337890625,0.0,3326.3232421875,0.9872702360153198,1.0,0.0,3.0,1.0,0.0
17947860,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7814134955406189,0.4178565442562103,0.3817760348320007,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8861424326896667,0.6177219748497009,0.5895366668701172,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9534756541252136,0.7573629021644592,0.5312195420265198,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8002521395683289,0.4487804770469665,0.4309618771076202,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.641447901725769,0.2275158762931823,1.057085633277893,285.0441589355469,284.95001220703125,303.1073608398437,294.7719421386719,298.5813903808594,297.0982360839844,285.0443420410156,1.0,0.7096230387687683,0.3343015313148498,0.3343015313148498,1.0,1.0,-3.591680765151977,0.8840329051017761,2.7076478004455566,0.0714199766516685,0.98635071516037,0.98635071516037,0.0,274.18701171875,277.0,64007.75,0.0,4325.3583984375,1.0,278.7409973144531,283.0032653808594,297.74566650390625,301.8335266113281,293.1499938964844,293.1499938964844,278.45001220703125,30004.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843005895614624,1.0,0.0,0.0,3.587996244430542,3.5880184173583984,8.590080255999055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.6083984375,0.0,1950.6339111328125,1895.4371337890625,0.0,3256.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
17947920,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7814134955406189,0.4178565442562103,0.3817760348320007,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8861424326896667,0.6177219748497009,0.5895366668701172,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9534756541252136,0.7573629021644592,0.5312195420265198,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8002521395683289,0.4487804770469665,0.4309618771076202,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.641447901725769,0.2275158762931823,1.057085633277893,285.0441589355469,284.95001220703125,303.1073608398437,294.7719421386719,298.5813903808594,297.0982360839844,285.0443420410156,1.0,0.7096230387687683,0.3343015313148498,0.3343015313148498,1.0,1.0,-3.591680765151977,0.8840329051017761,2.7076478004455566,0.0714199766516685,0.98635071516037,0.98635071516037,0.0,274.18701171875,277.0,64007.75,0.0,4325.3583984375,1.0,278.7409973144531,283.0032653808594,297.74566650390625,301.8335266113281,293.1499938964844,293.1499938964844,278.45001220703125,30004.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843005895614624,1.0,0.0,0.0,3.587996244430542,3.5880184173583984,8.590080255999055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.6083984375,0.0,1950.6339111328125,1895.4371337890625,0.0,3256.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
17947980,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7782899737358093,0.4157087802886963,0.3803566992282867,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8826621770858765,0.6149700880050659,0.5874836444854736,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.95072603225708,0.7567461133003235,0.5312803983688354,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7973970770835876,0.4472302496433258,0.4299327731132507,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6389488577842712,0.2262217253446579,1.0526928901672363,284.8930969238281,284.95001220703125,303.07421875,294.7778625488281,298.5677490234375,297.0915222167969,284.8918151855469,1.0,0.7095384001731873,0.3344064354896545,0.3344064354896545,1.0,1.0,-3.581066131591797,0.8812077641487122,2.699858427047729,0.0708787143230438,0.8889829516410828,0.8889829516410828,0.0,276.7618103027344,277.0,65026.84375,0.0,4312.6474609375,1.0,278.4653015136719,282.83447265625,297.8041076660156,302.0431823730469,293.1499938964844,293.1499938964844,278.45001220703125,34318.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914336562156677,1.0,0.0,0.0,3.560099124908448,3.560121774673462,8.457021749563864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.5517578125,0.0,1953.3583984375,1895.4371337890625,0.0,3323.61279296875,1.0,1.0,0.0,3.0,1.0,0.0
17948040,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7773420810699463,0.4151330590248108,0.3798833787441253,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8816361427307129,0.6142447590827942,0.5868543386459351,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9498154520988464,0.7564990520477295,0.5311402082443237,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7965292930603027,0.4467940628528595,0.4295745193958282,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6382142901420593,0.2258678972721099,1.0513538122177124,284.8879699707031,284.95001220703125,303.066650390625,294.7791748046875,298.5639038085937,297.0890808105469,284.8871459960937,1.0,0.7094557285308838,0.3344303965568542,0.3344303965568542,1.0,1.0,-3.5775301456451416,0.8802310824394226,2.697299003601074,0.0706532821059227,0.8781152367591858,0.8781152367591858,0.0,277.4999084472656,280.0,64980.53125,0.0,4307.6962890625,1.0,278.4581604003906,282.83038330078125,297.7997436523437,302.02618408203125,293.1499938964844,293.1499938964844,278.75,35305.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917142748832703,1.0,0.0,0.0,3.553657293319702,3.553680181503296,8.426444537690259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4658203125,0.0,1953.879638671875,1895.4371337890625,0.0,3326.235595703125,1.0,1.0,0.0,3.0,1.0,0.0
17948100,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7750112414360046,0.4139655232429504,0.3787069618701935,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.879088282585144,0.6126528382301331,0.5852408409118652,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9476169347763062,0.7563522458076477,0.5308736562728882,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7943723201751709,0.4458760321140289,0.4286516010761261,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6363552212715149,0.2250375896692276,1.047735333442688,284.99249267578125,284.95001220703125,303.0462951660156,294.7827453613281,298.5560913085937,297.0859069824219,284.9961853027344,1.0,0.7092122435569763,0.3344948291778564,0.3344948291778564,1.0,1.0,-3.568385124206543,0.8777154684066772,2.690669536590576,0.0699869766831398,0.9431830644607544,0.9431830644607544,0.0,279.3056030273437,280.0,63841.234375,0.0,4294.30078125,1.0,278.6998291015625,282.9598693847656,297.7552185058594,301.8099060058594,293.1499938964844,293.1499938964844,278.75,32631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886405348777771,1.0,0.0,0.0,3.571096420288086,3.5711190700531006,8.509351232532936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.5673828125,0.0,1952.4296875,1895.4371337890625,0.0,3276.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
17948160,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7733573317527771,0.4131183624267578,0.3779194951057434,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8772018551826477,0.6113815307617188,0.5840165615081787,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9462113380432128,0.7566041350364685,0.5310107469558716,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7928103804588318,0.4452074468135834,0.4280085861682892,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6349319219589233,0.22435262799263,1.0447441339492798,285.01129150390625,284.95001220703125,303.0259704589844,294.7862548828125,298.55084228515625,297.0860290527344,285.0111999511719,1.0,0.7090684771537781,0.3345401287078857,0.3345401287078857,1.0,1.0,-3.561753034591675,0.8758917450904846,2.685861349105835,0.0694478154182434,0.9741496443748474,0.9741496443748474,0.0,280.6535339355469,283.0,63647.890625,0.0,4284.8505859375,1.0,278.7424621582031,282.98345947265625,297.7616882324219,301.8407287597656,293.1499938964844,293.1499938964844,278.45001220703125,30333.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838962316513062,1.0,0.0,0.0,3.586030960083008,3.586053371429444,8.58067323861178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.7080078125,0.0,1951.0792236328125,1895.4371337890625,0.0,3253.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
17948220,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.769254207611084,0.4102271497249603,0.3758404552936554,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8726650476455688,0.6076735854148865,0.5810717940330505,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.942333459854126,0.7554262280464172,0.5306891202926636,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7889821529388428,0.442993700504303,0.4263734817504883,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6316035985946655,0.2225057631731033,1.038023591041565,284.864990234375,284.95001220703125,302.9853820800781,294.7931213378906,298.5321350097656,297.0757141113281,284.8660583496094,1.0,0.7086519598960876,0.3346307873725891,0.3346307873725891,1.0,1.0,-3.54528284072876,0.871263861656189,2.674018859863281,0.0683647319674491,0.8518345355987549,0.8518345355987549,0.0,283.9928283691406,286.0,64380.9140625,0.0,4261.40673828125,1.0,278.4576721191406,282.8233337402344,297.8084411621094,302.00323486328125,293.1499938964844,293.1499938964844,278.75,37398.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900191783905029,1.0,0.0,0.0,3.5223121643066406,3.522335290908813,8.278449286081013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.376953125,0.0,1929.5164794921875,1895.4371337890625,0.0,3310.38720703125,0.9938544034957886,1.0,0.0,3.0,1.0,0.0
17948280,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.769254207611084,0.4102271497249603,0.3758404552936554,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8726650476455688,0.6076735854148865,0.5810717940330505,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.942333459854126,0.7554262280464172,0.5306891202926636,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7889821529388428,0.442993700504303,0.4263734817504883,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6316035985946655,0.2225057631731033,1.038023591041565,284.864990234375,284.95001220703125,302.9853820800781,294.7931213378906,298.5321350097656,297.0757141113281,284.8660583496094,1.0,0.7086519598960876,0.3346307873725891,0.3346307873725891,1.0,1.0,-3.54528284072876,0.871263861656189,2.674018859863281,0.0683647319674491,0.8518345355987549,0.8518345355987549,0.0,283.9928283691406,286.0,64380.9140625,0.0,4261.40673828125,1.0,278.4576721191406,282.8233337402344,297.8084411621094,302.00323486328125,293.1499938964844,293.1499938964844,278.75,37398.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900191783905029,1.0,0.0,0.0,3.5223121643066406,3.522335290908813,8.278449286081013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.376953125,0.0,1929.5164794921875,1895.4371337890625,0.0,3310.38720703125,0.9938544034957886,1.0,0.0,3.0,1.0,0.0
