time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948340,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7654706239700317,0.40814009308815,0.3738288879394531,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8684461712837219,0.6047055721282959,0.5781479477882385,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.938791573047638,0.755316436290741,0.5304337739944458,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7853911519050598,0.4412893950939178,0.4247000515460968,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6283921599388123,0.2208751589059829,1.0308693647384644,284.9808654785156,284.95001220703125,302.9449157714844,294.7997131347656,298.5189819335937,297.0727844238281,284.9810791015625,1.0,0.7080914378166199,0.3347214162349701,0.3347214162349701,1.0,1.0,-3.528409957885742,0.8665198683738708,2.6618900299072266,0.0670105814933776,0.9288236498832704,0.9288236498832704,0.0,287.0168151855469,289.0,63168.94921875,0.0,4235.171875,1.0,278.7411499023437,282.9674987792969,297.7729187011719,301.8209228515625,293.1499938964844,293.1499938964844,278.45001220703125,32603.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814228177070618,1.0,0.0,0.0,3.570817708969116,3.570840358734131,8.508023370268347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.556640625,0.0,1951.7435302734373,1895.4371337890625,0.0,3229.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
17948400,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7654706239700317,0.40814009308815,0.3738288879394531,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8684461712837219,0.6047055721282959,0.5781479477882385,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.938791573047638,0.755316436290741,0.5304337739944458,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7853911519050598,0.4412893950939178,0.4247000515460968,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6283921599388123,0.2208751589059829,1.0308693647384644,284.9808654785156,284.95001220703125,302.9449157714844,294.7997131347656,298.5189819335937,297.0727844238281,284.9810791015625,1.0,0.7080914378166199,0.3347214162349701,0.3347214162349701,1.0,1.0,-3.528409957885742,0.8665198683738708,2.6618900299072266,0.0670105814933776,0.9288236498832704,0.9288236498832704,0.0,287.0168151855469,289.0,63168.94921875,0.0,4235.171875,1.0,278.7411499023437,282.9674987792969,297.7729187011719,301.8209228515625,293.1499938964844,293.1499938964844,278.45001220703125,32603.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814228177070618,1.0,0.0,0.0,3.570817708969116,3.570840358734131,8.508023370268347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.556640625,0.0,1951.7435302734373,1895.4371337890625,0.0,3229.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
17948460,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7615072131156921,0.4052691757678985,0.3716626465320587,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8640677332878113,0.6009860038757324,0.5750839710235596,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9348930716514589,0.7540252208709717,0.5299288034439087,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7816430330276489,0.4390302300453186,0.4229408204555511,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6250782608985901,0.2189628779888153,1.0236330032348633,284.8855895996094,284.95001220703125,302.904541015625,294.80596923828125,298.50152587890625,297.0635070800781,284.88690185546875,1.0,0.7075188159942627,0.3349252939224243,0.3349252939224243,1.0,1.0,-3.5106985569000244,0.8618565797805786,2.648842096328736,0.0661421120166778,0.8303570747375488,0.8303570747375488,0.0,290.2856750488281,292.0,63478.41015625,0.0,4208.3623046875,1.0,278.45849609375,282.8583984375,297.8153991699219,301.9541931152344,293.1499938964844,293.1499938964844,278.75,39153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866443037986755,1.0,0.0,0.0,3.446824550628662,3.4468472003936768,7.927416163511225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.9404296875,0.0,1840.5029296875,1895.4371337890625,0.0,3278.8115234375,0.9783402681350708,1.0,0.0,3.0,1.0,0.0
17948520,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7615072131156921,0.4052691757678985,0.3716626465320587,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8640677332878113,0.6009860038757324,0.5750839710235596,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9348930716514589,0.7540252208709717,0.5299288034439087,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7816430330276489,0.4390302300453186,0.4229408204555511,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6250782608985901,0.2189628779888153,1.0236330032348633,284.8855895996094,284.95001220703125,302.904541015625,294.80596923828125,298.50152587890625,297.0635070800781,284.88690185546875,1.0,0.7075188159942627,0.3349252939224243,0.3349252939224243,1.0,1.0,-3.5106985569000244,0.8618565797805786,2.648842096328736,0.0661421120166778,0.8303570747375488,0.8303570747375488,0.0,290.2856750488281,292.0,63478.41015625,0.0,4208.3623046875,1.0,278.45849609375,282.8583984375,297.8153991699219,301.9541931152344,293.1499938964844,293.1499938964844,278.75,39153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866443037986755,1.0,0.0,0.0,3.446824550628662,3.4468472003936768,7.927416163511225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.9404296875,0.0,1840.5029296875,1895.4371337890625,0.0,3278.8115234375,0.9783402681350708,1.0,0.0,3.0,1.0,0.0
17948580,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7581394910812378,0.4032566547393799,0.3697884976863861,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.860273003578186,0.5980821251869202,0.5722869038581848,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.931692123413086,0.753849446773529,0.52970951795578,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7783966660499573,0.4373602271080017,0.4213424026966095,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6220605969429016,0.2173423171043396,1.0165754556655884,284.97149658203125,284.95001220703125,302.86431884765625,294.8118591308594,298.4902038574219,297.0620422363281,284.970947265625,1.0,0.7069420218467712,0.3351291716098785,0.3351291716098785,1.0,1.0,-3.4943959712982178,0.8576263785362244,2.6367695331573486,0.0651958510279655,0.8935613632202148,0.8935613632202148,0.0,293.086669921875,295.0,62548.6640625,0.0,4182.623046875,1.0,278.74072265625,282.97125244140625,297.78369140625,301.78924560546875,293.1499938964844,293.1499938964844,279.04998779296875,34301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775814175605774,1.0,0.0,0.0,3.533602476119995,3.5336251258850098,8.331604703926132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.6171875,0.0,1914.9517822265625,1895.4371337890625,0.0,3193.91064453125,0.9941774010658264,1.0,0.0,3.0,1.0,0.0
17948640,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7581394910812378,0.4032566547393799,0.3697884976863861,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.860273003578186,0.5980821251869202,0.5722869038581848,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.931692123413086,0.753849446773529,0.52970951795578,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7783966660499573,0.4373602271080017,0.4213424026966095,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6220605969429016,0.2173423171043396,1.0165754556655884,284.97149658203125,284.95001220703125,302.86431884765625,294.8118591308594,298.4902038574219,297.0620422363281,284.970947265625,1.0,0.7069420218467712,0.3351291716098785,0.3351291716098785,1.0,1.0,-3.4943959712982178,0.8576263785362244,2.6367695331573486,0.0651958510279655,0.8935613632202148,0.8935613632202148,0.0,293.086669921875,295.0,62548.6640625,0.0,4182.623046875,1.0,278.74072265625,282.97125244140625,297.78369140625,301.78924560546875,293.1499938964844,293.1499938964844,279.04998779296875,34301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775814175605774,1.0,0.0,0.0,3.533602476119995,3.5336251258850098,8.331604703926132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.6171875,0.0,1914.9517822265625,1895.4371337890625,0.0,3193.91064453125,0.9941774010658264,1.0,0.0,3.0,1.0,0.0
17948700,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7566461563110352,0.4023837149143219,0.3689800798892975,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8585663437843323,0.5967795252799988,0.5710346102714539,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9302945733070374,0.753900945186615,0.5297026038169861,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.776954710483551,0.4366501271724701,0.4206646978855133,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6206879019737244,0.2166187018156051,1.0134340524673462,285.06494140625,284.95001220703125,302.84423828125,294.81463623046875,298.4855651855469,297.06256103515625,285.0686340332031,1.0,0.7067416310310364,0.3352311253547668,0.3352311253547668,1.0,1.0,-3.487312793731689,0.8558277487754822,2.6314849853515625,0.0648292154073715,0.9775959253311156,0.9775959253311156,0.0,294.4032897949219,295.0,61545.7890625,0.0,4172.0830078125,1.0,278.9967346191406,283.0903015136719,297.76824951171875,301.6487731933594,293.1499938964844,293.1499938964844,279.04998779296875,30979.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719642162322998,1.0,0.0,0.0,3.581481695175171,3.5815041065216064,8.558915851608617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.5732421875,0.0,1950.954833984375,1895.4371337890625,0.0,3141.235107421875,1.0,1.0,0.0,3.0,1.0,0.0
17948760,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7554125189781189,0.4016495943069458,0.3683574199676513,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8571138978004456,0.59562748670578,0.5699842572212219,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.929211676120758,0.7541082501411438,0.5298783779144287,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7757533192634583,0.4360659122467041,0.4201445579528808,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.6194968223571777,0.2159821540117263,1.0107343196868896,285.0880432128906,284.95001220703125,302.8242492675781,294.8173217773437,298.4822998046875,297.06451416015625,285.0885009765625,1.0,0.7066434025764465,0.3353601396083832,0.3353601396083832,1.0,1.0,-3.4816365242004395,0.8545297980308533,2.6271066665649414,0.064644955098629,1.0,1.0,0.0,295.5706787109375,298.0,61342.0234375,0.0,4164.32373046875,1.0,279.0412292480469,283.11834716796875,297.79034423828125,301.7113037109375,293.1499938964844,293.1499938964844,278.75,29111.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701091408729553,1.0,0.0,0.0,3.5939526557922363,3.5939748287200928,8.618625315648387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.017578125,0.0,1950.3282470703125,1895.4371337890625,0.0,3123.834228515625,1.0,1.0,0.0,3.0,1.0,0.0
17948820,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7518189549446106,0.3987637162208557,0.3663576543331146,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8531229496002197,0.5919277667999268,0.5671283602714539,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9254884719848632,0.7524913549423218,0.5293454527854919,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7723264694213867,0.4338277876377105,0.4185544848442077,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6163121461868286,0.2141330689191818,1.0041695833206177,284.9168701171875,284.95001220703125,302.78436279296875,294.82232666015625,298.46563720703125,297.0556640625,284.9155578613281,1.0,0.7062877416610718,0.3356181383132934,0.3356181383132934,1.0,1.0,-3.465359926223755,0.8504502177238464,2.614909648895264,0.0641133561730384,0.9309965372085572,0.9309965372085572,0.0,298.89288330078125,301.0,62405.7265625,0.0,4141.99365234375,1.0,278.7574157714844,282.9306945800781,297.8453674316406,301.90655517578125,293.1499938964844,293.1499938964844,278.45001220703125,31839.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780279755592346,1.0,0.0,0.0,3.576247215270996,3.5762698650360107,8.533916115993634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.30078125,0.0,1951.971923828125,1895.4371337890625,0.0,3198.0966796875,1.0,1.0,0.0,3.0,1.0,0.0
17948880,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7518189549446106,0.3987637162208557,0.3663576543331146,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8531229496002197,0.5919277667999268,0.5671283602714539,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9254884719848632,0.7524913549423218,0.5293454527854919,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7723264694213867,0.4338277876377105,0.4185544848442077,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6163121461868286,0.2141330689191818,1.0041695833206177,284.9168701171875,284.95001220703125,302.78436279296875,294.82232666015625,298.46563720703125,297.0556640625,284.9155578613281,1.0,0.7062877416610718,0.3356181383132934,0.3356181383132934,1.0,1.0,-3.465359926223755,0.8504502177238464,2.614909648895264,0.0641133561730384,0.9309965372085572,0.9309965372085572,0.0,298.89288330078125,301.0,62405.7265625,0.0,4141.99365234375,1.0,278.7574157714844,282.9306945800781,297.8453674316406,301.90655517578125,293.1499938964844,293.1499938964844,278.45001220703125,31839.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780279755592346,1.0,0.0,0.0,3.576247215270996,3.5762698650360107,8.533916115993634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.30078125,0.0,1951.971923828125,1895.4371337890625,0.0,3198.0966796875,1.0,1.0,0.0,3.0,1.0,0.0
17948940,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7469604015350342,0.39508056640625,0.3632850646972656,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8479034900665283,0.5873190760612488,0.5630740523338318,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9200766086578368,0.7497430443763733,0.5276311635971069,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7676579356193542,0.4307831823825836,0.4159721136093139,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6118683815002441,0.2117136269807815,0.9946755766868592,284.8475952148437,284.95001220703125,302.7446594238281,294.8268127441406,298.44317626953125,297.0400695800781,284.849609375,1.0,0.7052930593490601,0.3358761668205261,0.3358761668205261,1.0,1.0,-3.440204381942749,0.8436926603317261,2.5965116024017334,0.0627375468611717,0.8098588585853577,0.8098588585853577,0.0,303.03936767578125,289.0,62287.30859375,0.0,4101.96142578125,1.0,278.4591369628906,282.8509521484375,297.8374938964844,301.9166564941406,293.1499938964844,293.1499938964844,278.75,40628.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828344941139221,1.0,0.0,0.0,3.3872334957122803,3.387255907058716,7.655676768081321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7587890625,0.0,1773.531982421875,1895.4371337890625,0.0,3243.13818359375,0.9655910134315492,1.0,0.0,3.0,1.0,0.0
17949000,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7469604015350342,0.39508056640625,0.3632850646972656,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8479034900665283,0.5873190760612488,0.5630740523338318,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9200766086578368,0.7497430443763733,0.5276311635971069,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7676579356193542,0.4307831823825836,0.4159721136093139,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6118683815002441,0.2117136269807815,0.9946755766868592,284.8475952148437,284.95001220703125,302.7446594238281,294.8268127441406,298.44317626953125,297.0400695800781,284.849609375,1.0,0.7052930593490601,0.3358761668205261,0.3358761668205261,1.0,1.0,-3.440204381942749,0.8436926603317261,2.5965116024017334,0.0627375468611717,0.8098588585853577,0.8098588585853577,0.0,303.03936767578125,289.0,62287.30859375,0.0,4101.96142578125,1.0,278.4591369628906,282.8509521484375,297.8374938964844,301.9166564941406,293.1499938964844,293.1499938964844,278.75,40628.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828344941139221,1.0,0.0,0.0,3.3872334957122803,3.387255907058716,7.655676768081321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7587890625,0.0,1773.531982421875,1895.4371337890625,0.0,3243.13818359375,0.9655910134315492,1.0,0.0,3.0,1.0,0.0
17949060,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7471561431884766,0.3929232656955719,0.3609406054019928,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.848248302936554,0.584170401096344,0.5596882104873657,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9220744371414183,0.7489888668060303,0.5267342329025269,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7681621313095093,0.4288256168365478,0.4137576818466186,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6113477945327759,0.2098578810691833,0.9850417375564576,284.9488220214844,284.95001220703125,302.7052001953125,294.83074951171875,298.4315490722656,297.0378112792969,284.9491882324219,1.0,0.700235903263092,0.3362215459346771,0.3362215459346771,1.0,1.0,-3.417976140975952,0.8380720019340515,2.579904079437256,0.0616317503154277,0.862689733505249,0.862689733505249,0.0,298.7364501953125,277.0,61118.2265625,0.0,4020.436279296875,1.0,278.74005126953125,282.9804382324219,297.7941589355469,301.7144775390625,293.1499938964844,293.1499938964844,279.04998779296875,35373.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717135787010193,1.0,0.0,0.0,3.443084716796875,3.4431066513061523,7.910222734608396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.5859375,0.0,1798.724365234375,1895.4371337890625,0.0,3138.884521484375,0.9728957414627076,1.0,0.0,3.0,1.0,0.0
17949120,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7471561431884766,0.3929232656955719,0.3609406054019928,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.848248302936554,0.584170401096344,0.5596882104873657,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9220744371414183,0.7489888668060303,0.5267342329025269,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7681621313095093,0.4288256168365478,0.4137576818466186,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6113477945327759,0.2098578810691833,0.9850417375564576,284.9488220214844,284.95001220703125,302.7052001953125,294.83074951171875,298.4315490722656,297.0378112792969,284.9491882324219,1.0,0.700235903263092,0.3362215459346771,0.3362215459346771,1.0,1.0,-3.417976140975952,0.8380720019340515,2.579904079437256,0.0616317503154277,0.862689733505249,0.862689733505249,0.0,298.7364501953125,277.0,61118.2265625,0.0,4020.436279296875,1.0,278.74005126953125,282.9804382324219,297.7941589355469,301.7144775390625,293.1499938964844,293.1499938964844,279.04998779296875,35373.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717135787010193,1.0,0.0,0.0,3.443084716796875,3.4431066513061523,7.910222734608396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.5859375,0.0,1798.724365234375,1895.4371337890625,0.0,3138.884521484375,0.9728957414627076,1.0,0.0,3.0,1.0,0.0
17949180,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7500479817390442,0.3911099433898926,0.3590097725391388,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8516008257865906,0.5814176201820374,0.5567721128463745,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9279928803443908,0.7485101222991943,0.5261883735656738,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7715305685997009,0.4272370636463165,0.4119215309619903,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6132052540779114,0.2083211690187454,0.9764902591705322,285.00689697265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4229431152344,297.0391540527344,285.0062866210937,1.0,0.6936793327331543,0.3365668952465057,0.3365668952465057,1.0,1.0,-3.3989951610565186,0.8334195613861084,2.56557559967041,0.0608844794332981,0.939565122127533,0.939565122127533,0.0,290.21563720703125,265.0,60316.38671875,0.0,3923.416015625,1.0,279.0403137207031,283.06890869140625,297.806884765625,301.6617736816406,293.1499938964844,293.1499938964844,278.75,31852.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637995719909668,1.0,0.0,0.0,3.5771398544311523,3.577162265777588,8.538176530237251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.916015625,0.0,1953.4110107421875,1895.4371337890625,0.0,3064.644287109375,1.0,1.0,0.0,3.0,1.0,0.0
17949240,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7500479817390442,0.3911099433898926,0.3590097725391388,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8516008257865906,0.5814176201820374,0.5567721128463745,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9279928803443908,0.7485101222991943,0.5261883735656738,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7715305685997009,0.4272370636463165,0.4119215309619903,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6132052540779114,0.2083211690187454,0.9764902591705322,285.00689697265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4229431152344,297.0391540527344,285.0062866210937,1.0,0.6936793327331543,0.3365668952465057,0.3365668952465057,1.0,1.0,-3.3989951610565186,0.8334195613861084,2.56557559967041,0.0608844794332981,0.939565122127533,0.939565122127533,0.0,290.21563720703125,265.0,60316.38671875,0.0,3923.416015625,1.0,279.0403137207031,283.06890869140625,297.806884765625,301.6617736816406,293.1499938964844,293.1499938964844,278.75,31852.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637995719909668,1.0,0.0,0.0,3.5771398544311523,3.577162265777588,8.538176530237251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.916015625,0.0,1953.4110107421875,1895.4371337890625,0.0,3064.644287109375,1.0,1.0,0.0,3.0,1.0,0.0
17949300,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7516618967056274,0.3896988034248352,0.3578344285488128,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8535305261611938,0.5795503854751587,0.5551102161407471,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.931227207183838,0.7474873661994934,0.5256409049034119,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7734587788581848,0.4260797500610351,0.4108609855175018,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6143239736557007,0.2073906511068344,0.971996009349823,284.8837890625,284.95001220703125,302.646484375,294.8354797363281,298.41552734375,297.0359191894531,284.8783264160156,1.0,0.6899932622909546,0.33673956990242,0.33673956990242,1.0,1.0,-3.3882505893707275,0.83070307970047,2.5575475692749023,0.0605297535657882,0.8578179478645325,0.8578179478645325,0.0,285.48492431640625,265.0,61160.17578125,0.0,3869.45849609375,1.0,278.7994689941406,282.9293518066406,297.8637084960937,301.88232421875,293.1499938964844,293.1499938964844,278.75,35536.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696438670158386,1.0,0.0,0.0,3.5509684085845947,3.5509912967681885,8.413697401010722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.349609375,0.0,1952.292724609375,1895.4371337890625,0.0,3119.4697265625,0.999480128288269,1.0,0.0,3.0,1.0,0.0
17949360,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7529479265213013,0.3880540132522583,0.3562580347061157,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8551841974258423,0.5774266123771667,0.5530216097831726,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.934050679206848,0.7461141347885132,0.5246307849884033,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7751138806343079,0.4247022569179535,0.4094657897949219,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6151939034461975,0.2063228338956833,0.966657817363739,284.8865661621094,284.95001220703125,302.6270446777344,294.8367614746094,298.40655517578125,297.03057861328125,284.88836669921875,1.0,0.6859692931175232,0.3369652926921844,0.3369652926921844,1.0,1.0,-3.3745338916778564,0.8272343873977661,2.54729962348938,0.0600860267877578,0.8352544903755188,0.8352544903755188,0.0,280.81414794921875,253.0,60667.7734375,0.0,3808.9150390625,1.0,278.75836181640625,282.9398498535156,297.8555908203125,301.817138671875,293.1499938964844,293.1499938964844,279.04998779296875,38831.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713880181312561,1.0,0.0,0.0,3.4652462005615234,3.465269088745117,8.012379453248286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.3642578125,0.0,1862.9388427734373,1895.4371337890625,0.0,3135.830322265625,0.9823375940322876,1.0,0.0,3.0,1.0,0.0
17949420,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7571084499359131,0.3858923017978668,0.353718489408493,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8601270914077759,0.5742498636245728,0.5494169592857361,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9417983889579772,0.7448693513870239,0.5232502818107605,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7799235582351685,0.4227370023727417,0.4070487320423126,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6179767847061157,0.204601839184761,0.9566219449043274,284.97174072265625,284.95001220703125,302.58837890625,294.8387145996094,298.39581298828125,297.0289001464844,284.9708557128906,1.0,0.6775959730148315,0.3374167382717132,0.3374167382717132,1.0,1.0,-3.3505003452301025,0.8213340640068054,2.5291662216186523,0.0593674965202808,0.899302065372467,0.899302065372467,0.0,270.0000305175781,241.0,59660.83203125,0.0,3688.866943359375,1.0,279.0408935546875,283.05230712890625,297.8124084472656,301.6388854980469,293.1499938964844,293.1499938964844,279.3500061035156,34172.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625667095184326,1.0,0.0,0.0,3.5548791885375977,3.5549020767211914,8.432240861111495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2216796875,0.0,1944.3253173828125,1895.4371337890625,0.0,3053.07958984375,0.9992862939834596,1.0,0.0,3.0,1.0,0.0
17949480,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7571084499359131,0.3858923017978668,0.353718489408493,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8601270914077759,0.5742498636245728,0.5494169592857361,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9417983889579772,0.7448693513870239,0.5232502818107605,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7799235582351685,0.4227370023727417,0.4070487320423126,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6179767847061157,0.204601839184761,0.9566219449043274,284.97174072265625,284.95001220703125,302.58837890625,294.8387145996094,298.39581298828125,297.0289001464844,284.9708557128906,1.0,0.6775959730148315,0.3374167382717132,0.3374167382717132,1.0,1.0,-3.3505003452301025,0.8213340640068054,2.5291662216186523,0.0593674965202808,0.899302065372467,0.899302065372467,0.0,270.0000305175781,241.0,59660.83203125,0.0,3688.866943359375,1.0,279.0408935546875,283.05230712890625,297.8124084472656,301.6388854980469,293.1499938964844,293.1499938964844,279.3500061035156,34172.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625667095184326,1.0,0.0,0.0,3.5548791885375977,3.5549020767211914,8.432240861111495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2216796875,0.0,1944.3253173828125,1895.4371337890625,0.0,3053.07958984375,0.9992862939834596,1.0,0.0,3.0,1.0,0.0
17949540,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7628325819969177,0.3843088150024414,0.3517430424690246,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.866719126701355,0.5716780424118042,0.5464113354682922,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.951302170753479,0.744288980960846,0.5223910808563232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7862647175788879,0.4212607443332672,0.4050967097282409,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6218363642692566,0.2032148241996765,0.9479385018348694,285.1010131835937,284.95001220703125,302.54998779296875,294.8399658203125,298.3890991210937,297.031982421875,285.10125732421875,1.0,0.6691609025001526,0.3378682136535644,0.3378682136535644,1.0,1.0,-3.330681324005127,0.8166868686676025,2.5139944553375244,0.0590905249118804,1.0,1.0,0.0,258.2058410644531,229.0,58259.1875,0.0,3574.69091796875,1.0,279.3416748046875,283.21337890625,297.8095397949219,301.5393981933594,293.1499938964844,293.1499938964844,279.04998779296875,29108.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542496562004089,1.0,0.0,0.0,3.594574451446533,3.5945966243743896,8.621607321401825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.1298828125,0.0,1951.2095947265625,1895.4371337890625,0.0,2975.0888671875,1.0,1.0,0.0,3.0,1.0,0.0
17949600,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7628325819969177,0.3843088150024414,0.3517430424690246,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.866719126701355,0.5716780424118042,0.5464113354682922,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.951302170753479,0.744288980960846,0.5223910808563232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7862647175788879,0.4212607443332672,0.4050967097282409,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6218363642692566,0.2032148241996765,0.9479385018348694,285.1010131835937,284.95001220703125,302.54998779296875,294.8399658203125,298.3890991210937,297.031982421875,285.10125732421875,1.0,0.6691609025001526,0.3378682136535644,0.3378682136535644,1.0,1.0,-3.330681324005127,0.8166868686676025,2.5139944553375244,0.0590905249118804,1.0,1.0,0.0,258.2058410644531,229.0,58259.1875,0.0,3574.69091796875,1.0,279.3416748046875,283.21337890625,297.8095397949219,301.5393981933594,293.1499938964844,293.1499938964844,279.04998779296875,29108.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542496562004089,1.0,0.0,0.0,3.594574451446533,3.5945966243743896,8.621607321401825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.1298828125,0.0,1951.2095947265625,1895.4371337890625,0.0,2975.0888671875,1.0,1.0,0.0,3.0,1.0,0.0
17949660,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7683068513870239,0.3814995586872101,0.3492767512798309,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8731749653816223,0.5679147243499756,0.542930543422699,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9600417613983154,0.7417438626289368,0.5208516120910645,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.792448103427887,0.4188834130764007,0.4028100967407226,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6255398392677307,0.2014118134975433,0.9388163089752196,284.9195556640625,284.95001220703125,302.513671875,294.8415222167969,298.3763732910156,297.0263061523437,284.9179382324219,1.0,0.6604967713356018,0.3384239673614502,0.3384239673614502,1.0,1.0,-3.3079721927642822,0.8114334344863892,2.4965388774871826,0.0591143891215324,0.9386589527130128,0.9386589527130128,0.0,246.9122009277344,217.0,59258.58203125,0.0,3457.92529296875,1.0,279.0574951171875,283.0176696777344,297.8642272949219,301.7273254394531,293.1499938964844,293.1499938964844,278.75,31408.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622138500213623,1.0,0.0,0.0,3.5790491104125977,3.579071521759033,8.547293646188336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4921875,0.0,1951.7203369140625,1895.4371337890625,0.0,3049.76953125,1.0,1.0,0.0,3.0,1.0,0.0
17949720,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7683068513870239,0.3814995586872101,0.3492767512798309,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8731749653816223,0.5679147243499756,0.542930543422699,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9600417613983154,0.7417438626289368,0.5208516120910645,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.792448103427887,0.4188834130764007,0.4028100967407226,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6255398392677307,0.2014118134975433,0.9388163089752196,284.9195556640625,284.95001220703125,302.513671875,294.8415222167969,298.3763732910156,297.0263061523437,284.9179382324219,1.0,0.6604967713356018,0.3384239673614502,0.3384239673614502,1.0,1.0,-3.3079721927642822,0.8114334344863892,2.4965388774871826,0.0591143891215324,0.9386589527130128,0.9386589527130128,0.0,246.9122009277344,217.0,59258.58203125,0.0,3457.92529296875,1.0,279.0574951171875,283.0176696777344,297.8642272949219,301.7273254394531,293.1499938964844,293.1499938964844,278.75,31408.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622138500213623,1.0,0.0,0.0,3.5790491104125977,3.579071521759033,8.547293646188336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4921875,0.0,1951.7203369140625,1895.4371337890625,0.0,3049.76953125,1.0,1.0,0.0,3.0,1.0,0.0
17949780,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7708222270011902,0.3792926371097564,0.3472621440887451,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8763130903244019,0.5651090145111084,0.5402725338935852,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9641503095626832,0.7393233776092529,0.5192295908927917,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7954273223876953,0.4169827997684479,0.4009665250778198,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.6271911859512329,0.2000525295734405,0.9321726560592652,284.7862243652344,284.95001220703125,302.49420166015625,294.8431091308594,298.3661499023437,297.01934814453125,284.7872619628906,1.0,0.6550791263580322,0.3387478590011596,0.3387478590011596,1.0,1.0,-3.2902019023895264,0.8069823980331421,2.4832193851470947,0.0587320104241371,0.8102399110794067,0.8102399110794067,0.0,240.7745361328125,217.0,59722.90234375,0.0,3382.75048828125,1.0,278.7890625,282.87579345703125,297.8825378417969,301.8450927734375,293.1499938964844,293.1499938964844,278.75,39591.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678711652755737,1.0,0.0,0.0,3.4896769523620605,3.4897000789642334,8.125754789034545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4296875,0.0,1904.6866455078125,1895.4371337890625,0.0,3102.840087890625,0.9861374497413636,1.0,0.0,3.0,1.0,0.0
17949840,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7725760340690613,0.3778443038463592,0.3457009792327881,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8785291314125061,0.5632027387619019,0.5382210612297058,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9669721126556396,0.7377486824989319,0.517902672290802,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7975080609321594,0.4156741201877594,0.3995108604431152,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.628301739692688,0.1990775018930435,0.9269739389419556,284.8388366699219,284.95001220703125,302.4809875488281,294.8445129394531,298.3595886230469,297.0152282714844,284.8418273925781,1.0,0.6510416269302368,0.3389797508716583,0.3389797508716583,1.0,1.0,-3.276258945465088,0.8034175038337708,2.472841501235962,0.0583000853657722,0.8069213032722473,0.8069213032722473,0.0,236.38270568847656,205.0,59104.03125,0.0,3326.656982421875,1.0,278.75933837890625,282.9316711425781,297.855224609375,301.7341613769531,293.1499938964844,293.1499938964844,279.04998779296875,40988.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671480417251587,1.0,0.0,0.0,3.38187837600708,3.381900787353516,7.63148875648767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0205078125,0.0,1769.7823486328125,1895.4371337890625,0.0,3096.056884765625,0.9647672176361084,1.0,0.0,3.0,1.0,0.0
17949900,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7755348682403564,0.3767062425613403,0.3441988527774811,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8820489645004272,0.5614973902702332,0.5361225605010986,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9712119102478028,0.7367073893547058,0.5167155861854553,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8007721304893494,0.4145402610301971,0.3980174958705902,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6301565170288086,0.1981313079595565,0.9212191104888916,284.9520568847656,284.95001220703125,302.4659118652344,294.84649658203125,298.3549194335937,297.0140075683594,284.9529113769531,1.0,0.6462140083312988,0.3392576277256012,0.3392576277256012,1.0,1.0,-3.261777639389038,0.7998208999633789,2.461956739425659,0.0578880310058593,0.8650625944137573,0.8650625944137573,0.0,230.62112426757807,205.0,58131.14453125,0.0,3262.178466796875,1.0,278.9948425292969,283.0617370605469,297.7977294921875,301.4957580566406,293.1499938964844,293.1499938964844,279.04998779296875,35724.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589914441108704,1.0,0.0,0.0,3.4109888076782227,3.4110107421875,7.763434837215755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.462890625,0.0,1758.5517578125,1895.4371337890625,0.0,3019.546142578125,0.9672791957855223,1.0,0.0,3.0,1.0,0.0
17949960,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7793929576873779,0.3757206499576568,0.3430864214897156,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8864826560020447,0.5599591732025146,0.5344297289848328,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9762312173843384,0.7358360290527344,0.5159474611282349,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8048563599586487,0.4135477840900421,0.3968330323696136,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6326151490211487,0.1972925066947937,0.9162526726722716,284.9447326660156,284.95001220703125,302.4516296386719,294.8487854003906,298.35205078125,297.01422119140625,284.944580078125,1.0,0.6414868235588074,0.3396066725254059,0.3396066725254059,1.0,1.0,-3.250081777572632,0.7972635626792908,2.4528183937072754,0.0579701028764247,0.8596186637878418,0.8596186637878418,0.0,224.46055603027344,193.0,57915.8515625,0.0,3202.117919921875,1.0,279.04071044921875,283.0639343261719,297.8069152832031,301.5252685546875,293.1499938964844,293.1499938964844,279.3500061035156,35346.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548965454101562,1.0,0.0,0.0,3.43902587890625,3.439047813415528,7.891584345998126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.650390625,0.0,1792.91552734375,1895.4371337890625,0.0,2981.152587890625,0.9715978503227234,1.0,0.0,3.0,1.0,0.0
17950020,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.788011372089386,0.3739342093467712,0.3410455286502838,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8963372707366943,0.5571125149726868,0.5312812924385071,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.986400544643402,0.7341962456703186,0.5145054459571838,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8136138319969177,0.4117455184459686,0.3946619629859924,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6382721066474915,0.1957913488149643,0.907195806503296,285.0068664550781,284.95001220703125,302.4254455566406,294.85430908203125,298.3483581542969,297.0162048339844,285.0057067871094,1.0,0.6321598887443542,0.34030482172966,0.34030482172966,1.0,1.0,-3.2286059856414795,0.7927374243736267,2.435868501663208,0.0583732984960079,0.9387683868408204,0.9387683868408204,0.0,212.10801696777344,181.0,57095.9609375,0.0,3087.1416015625,1.0,279.34039306640625,283.1549072265625,297.8224792480469,301.4725646972656,293.1499938964844,293.1499938964844,279.04998779296875,31856.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459472060203552,1.0,0.0,0.0,3.577003240585327,3.577025890350342,8.537524536222918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.6123046875,0.0,1953.2493896484373,1895.4371337890625,0.0,2897.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
17950080,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.788011372089386,0.3739342093467712,0.3410455286502838,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8963372707366943,0.5571125149726868,0.5312812924385071,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.986400544643402,0.7341962456703186,0.5145054459571838,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8136138319969177,0.4117455184459686,0.3946619629859924,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6382721066474915,0.1957913488149643,0.907195806503296,285.0068664550781,284.95001220703125,302.4254455566406,294.85430908203125,298.3483581542969,297.0162048339844,285.0057067871094,1.0,0.6321598887443542,0.34030482172966,0.34030482172966,1.0,1.0,-3.2286059856414795,0.7927374243736267,2.435868501663208,0.0583732984960079,0.9387683868408204,0.9387683868408204,0.0,212.10801696777344,181.0,57095.9609375,0.0,3087.1416015625,1.0,279.34039306640625,283.1549072265625,297.8224792480469,301.4725646972656,293.1499938964844,293.1499938964844,279.04998779296875,31856.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459472060203552,1.0,0.0,0.0,3.577003240585327,3.577025890350342,8.537524536222918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.6123046875,0.0,1953.2493896484373,1895.4371337890625,0.0,2897.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
17950140,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7957714200019836,0.3708850741386413,0.338233470916748,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9054937958717346,0.5530208349227905,0.5273609757423401,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9947822690010072,0.730503499507904,0.512025773525238,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8213261365890503,0.4089632928371429,0.3919028639793396,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.643548309803009,0.1938138008117675,0.897104799747467,284.8846130371094,284.95001220703125,302.402099609375,294.8609924316406,298.3401184082031,297.0119934082031,284.88653564453125,1.0,0.6225855946540833,0.3410029411315918,0.3410029411315918,1.0,1.0,-3.202088594436645,0.7866227030754089,2.415466070175171,0.0584812387824058,0.831662118434906,0.831662118434906,0.0,200.74807739257807,169.0,57402.6171875,0.0,2968.40380859375,1.0,279.0582580566406,283.0261535644531,297.8793029785156,301.632568359375,293.1499938964844,293.1499938964844,279.3500061035156,39084.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536521792411804,1.0,0.0,0.0,3.455139398574829,3.455162048339844,7.965708732626808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7607421875,0.0,1851.346923828125,1895.4371337890625,0.0,2969.48876953125,0.9801811575889589,1.0,0.0,3.0,1.0,0.0
