time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950200,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7957714200019836,0.3708850741386413,0.338233470916748,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9054937958717346,0.5530208349227905,0.5273609757423401,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9947822690010072,0.730503499507904,0.512025773525238,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8213261365890503,0.4089632928371429,0.3919028639793396,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.643548309803009,0.1938138008117675,0.897104799747467,284.8846130371094,284.95001220703125,302.402099609375,294.8609924316406,298.3401184082031,297.0119934082031,284.88653564453125,1.0,0.6225855946540833,0.3410029411315918,0.3410029411315918,1.0,1.0,-3.202088594436645,0.7866227030754089,2.415466070175171,0.0584812387824058,0.831662118434906,0.831662118434906,0.0,200.74807739257807,169.0,57402.6171875,0.0,2968.40380859375,1.0,279.0582580566406,283.0261535644531,297.8793029785156,301.632568359375,293.1499938964844,293.1499938964844,279.3500061035156,39084.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536521792411804,1.0,0.0,0.0,3.455139398574829,3.455162048339844,7.965708732626808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7607421875,0.0,1851.346923828125,1895.4371337890625,0.0,2969.48876953125,0.9801811575889589,1.0,0.0,3.0,1.0,0.0
17950260,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8038302659988403,0.3686654269695282,0.3356667757034302,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9155719876289368,0.5496901273727417,0.5236371755599976,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.7282865643501282,0.5042210817337036,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8290693759918213,0.4066962897777557,0.3892289996147156,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.648980975151062,0.192050352692604,0.8870126008987427,284.9696960449219,284.95001220703125,302.3814392089844,294.8687438964844,298.3347473144531,297.011474609375,284.9681701660156,1.0,0.6124743223190308,0.3417055010795593,0.3417055010795593,1.0,1.0,-3.170251607894897,0.7788398265838623,2.3914120197296143,0.058135237544775,0.8954430222511292,0.8954430222511292,0.0,189.86395263671875,157.0,56317.87109375,0.0,2842.74462890625,1.0,279.3407897949219,283.1376953125,297.8383483886719,301.45635986328125,293.1499938964844,293.1499938964844,279.6499938964844,34208.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438940048217773,1.0,0.0,0.0,3.5458309650421143,3.545853614807129,8.389370123040862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9970703125,0.0,1931.602783203125,1895.4371337890625,0.0,2878.117431640625,0.9969714879989624,1.0,0.0,3.0,1.0,0.0
17950320,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8038302659988403,0.3686654269695282,0.3356667757034302,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9155719876289368,0.5496901273727417,0.5236371755599976,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.7282865643501282,0.5042210817337036,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8290693759918213,0.4066962897777557,0.3892289996147156,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.648980975151062,0.192050352692604,0.8870126008987427,284.9696960449219,284.95001220703125,302.3814392089844,294.8687438964844,298.3347473144531,297.011474609375,284.9681701660156,1.0,0.6124743223190308,0.3417055010795593,0.3417055010795593,1.0,1.0,-3.170251607894897,0.7788398265838623,2.3914120197296143,0.058135237544775,0.8954430222511292,0.8954430222511292,0.0,189.86395263671875,157.0,56317.87109375,0.0,2842.74462890625,1.0,279.3407897949219,283.1376953125,297.8383483886719,301.45635986328125,293.1499938964844,293.1499938964844,279.6499938964844,34208.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438940048217773,1.0,0.0,0.0,3.5458309650421143,3.545853614807129,8.389370123040862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9970703125,0.0,1931.602783203125,1895.4371337890625,0.0,2878.117431640625,0.9969714879989624,1.0,0.0,3.0,1.0,0.0
17950380,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8118228316307068,0.366858422756195,0.3336215317249298,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9261096119880676,0.5467895269393921,0.5204637050628662,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.7298100590705872,0.4865509867668152,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8368216156959534,0.4047534763813019,0.3869754672050476,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6545649170875549,0.1905047297477722,0.8781877756118774,285.075927734375,284.95001220703125,302.3631591796875,294.8774719238281,298.3328552246094,297.0162048339844,285.07476806640625,1.0,0.60140460729599,0.3424080610275268,0.3424080610275268,1.0,1.0,-3.1289639472961426,0.7680915594100952,2.360872507095337,0.0567713230848312,1.0,1.0,0.0,179.5897979736328,145.0,54714.74609375,0.0,2704.652587890625,1.0,279.6421203613281,283.2797546386719,297.8397216796875,301.3516845703125,293.1499938964844,293.1499938964844,279.3500061035156,29093.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340538144111633,1.0,0.0,0.0,3.5951087474823,3.595130920410156,8.624170959592448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3701171875,0.0,1951.8348388671875,1895.4371337890625,0.0,2786.214111328125,1.0,1.0,0.0,3.0,1.0,0.0
17950440,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8118228316307068,0.366858422756195,0.3336215317249298,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9261096119880676,0.5467895269393921,0.5204637050628662,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.7298100590705872,0.4865509867668152,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8368216156959534,0.4047534763813019,0.3869754672050476,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6545649170875549,0.1905047297477722,0.8781877756118774,285.075927734375,284.95001220703125,302.3631591796875,294.8774719238281,298.3328552246094,297.0162048339844,285.07476806640625,1.0,0.60140460729599,0.3424080610275268,0.3424080610275268,1.0,1.0,-3.1289639472961426,0.7680915594100952,2.360872507095337,0.0567713230848312,1.0,1.0,0.0,179.5897979736328,145.0,54714.74609375,0.0,2704.652587890625,1.0,279.6421203613281,283.2797546386719,297.8397216796875,301.3516845703125,293.1499938964844,293.1499938964844,279.3500061035156,29093.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340538144111633,1.0,0.0,0.0,3.5951087474823,3.595130920410156,8.624170959592448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3701171875,0.0,1951.8348388671875,1895.4371337890625,0.0,2786.214111328125,1.0,1.0,0.0,3.0,1.0,0.0
17950500,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8161051273345947,0.365557849407196,0.3325570225715637,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9320655465126038,0.5449568629264832,0.5188435912132263,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.7311547994613647,0.4771183133125305,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.841200590133667,0.4034932851791382,0.3858244717121124,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6578128337860107,0.1896136850118637,0.8738407492637634,284.93145751953125,284.95001220703125,302.3548583984375,294.8822021484375,298.3326110839844,297.0194396972656,284.9223327636719,1.0,0.5956465005874634,0.3427593410015106,0.3427593410015106,1.0,1.0,-3.1077911853790283,0.7625274658203125,2.345263719558716,0.0560621321201324,0.9428595304489136,0.9428595304489136,0.0,174.27716064453125,145.0,55505.41015625,0.0,2634.6748046875,1.0,279.3996276855469,283.1180419921875,297.9024658203125,301.56524658203125,293.1499938964844,293.1499938964844,279.3500061035156,30378.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392048478126526,1.0,0.0,0.0,3.585734844207764,3.585757255554199,8.579256700613769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.0859375,0.0,1951.107177734375,1895.4371337890625,0.0,2834.286865234375,1.0,1.0,0.0,3.0,1.0,0.0
17950560,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8198114037513733,0.3638119995594024,0.330993115901947,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9374685287475586,0.5426630973815918,0.5167000889778137,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.7323315143585205,0.4681044816970825,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8452173471450806,0.4018537998199463,0.3842639625072479,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6607316732406616,0.1885046064853668,0.8685075044631958,284.8735046386719,284.95001220703125,302.3470458984375,294.8871459960937,298.3316955566406,297.0209350585937,284.8713073730469,1.0,0.589647650718689,0.3432900011539459,0.3432900011539459,1.0,1.0,-3.084213972091675,0.7566767930984497,2.3275370597839355,0.05560202896595,0.8861684799194336,0.8861684799194336,0.0,169.1527862548828,133.0,55252.30859375,0.0,2561.934814453125,1.0,279.3578796386719,283.07086181640625,297.90264892578125,301.5208740234375,293.1499938964844,293.1499938964844,279.6499938964844,34380.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407937288284302,1.0,0.0,0.0,3.559699296951294,3.559722185134888,8.455123179373913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.232421875,0.0,1953.391357421875,1895.4371337890625,0.0,2849.132080078125,1.0,1.0,0.0,3.0,1.0,0.0
17950620,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8285180926322937,0.3613437414169311,0.3281628489494324,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9498146176338196,0.5390219688415527,0.5126507878303528,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.7367998957633972,0.4486249685287475,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8546909093856812,0.3992269039154053,0.3812418282032013,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.667643129825592,0.1865811049938202,0.8577589392662048,284.98193359375,284.95001220703125,302.3328552246094,294.8975830078125,298.3398132324219,297.0366516113281,284.9805908203125,1.0,0.5771781802177429,0.3443512916564941,0.3443512916564941,1.0,1.0,-3.0359678268432617,0.7446333169937134,2.291334390640259,0.0544198453426361,0.957538902759552,0.957538902759552,0.0,158.47381591796875,136.0,53534.65625,0.0,2415.22900390625,1.0,279.64239501953125,283.21441650390625,297.856201171875,301.3070373535156,293.1499938964844,293.1499938964844,279.3500061035156,30891.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291977047920227,1.0,0.0,0.0,3.5824053287506104,3.582427740097046,8.563330879951536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1083984375,0.0,1951.4146728515625,1895.4371337890625,0.0,2740.978515625,1.0,1.0,0.0,3.0,1.0,0.0
17950680,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8285180926322937,0.3613437414169311,0.3281628489494324,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9498146176338196,0.5390219688415527,0.5126507878303528,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.7367998957633972,0.4486249685287475,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8546909093856812,0.3992269039154053,0.3812418282032013,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.667643129825592,0.1865811049938202,0.8577589392662048,284.98193359375,284.95001220703125,302.3328552246094,294.8975830078125,298.3398132324219,297.0366516113281,284.9805908203125,1.0,0.5771781802177429,0.3443512916564941,0.3443512916564941,1.0,1.0,-3.0359678268432617,0.7446333169937134,2.291334390640259,0.0544198453426361,0.957538902759552,0.957538902759552,0.0,158.47381591796875,136.0,53534.65625,0.0,2415.22900390625,1.0,279.64239501953125,283.21441650390625,297.856201171875,301.3070373535156,293.1499938964844,293.1499938964844,279.3500061035156,30891.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291977047920227,1.0,0.0,0.0,3.5824053287506104,3.582427740097046,8.563330879951536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1083984375,0.0,1951.4146728515625,1895.4371337890625,0.0,2740.978515625,1.0,1.0,0.0,3.0,1.0,0.0
17950740,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8325597643852234,0.3582451045513153,0.3254796862602234,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9554381370544434,0.5347614288330078,0.5087490081787109,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.7402642369270325,0.4380459487438202,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8592496514320374,0.3961116075515747,0.3783518075942993,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6705470681190491,0.1844805926084518,0.8479817509651184,284.8471374511719,284.95001220703125,302.3203430175781,294.9087829589844,298.3475952148437,297.0498962402344,284.8511962890625,1.0,0.5693674683570862,0.3454126119613647,0.3454126119613647,1.0,1.0,-3.0000925064086914,0.7363742589950562,2.2637181282043457,0.0540859773755073,0.8190868496894836,0.8190868496894836,0.0,152.4564971923828,154.0,53592.01953125,0.0,2318.716552734375,1.0,279.3581848144531,283.0794982910156,297.9117736816406,301.4300537109375,293.1499938964844,293.1499938964844,279.6499938964844,40205.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334150910377502,1.0,0.0,0.0,3.436021566390991,3.436044454574585,7.877802090661135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.734375,0.0,1835.7919921875,1895.4371337890625,0.0,2780.25927734375,0.9764525294303894,1.0,0.0,3.0,1.0,0.0
17950800,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8325597643852234,0.3582451045513153,0.3254796862602234,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9554381370544434,0.5347614288330078,0.5087490081787109,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.7402642369270325,0.4380459487438202,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8592496514320374,0.3961116075515747,0.3783518075942993,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6705470681190491,0.1844805926084518,0.8479817509651184,284.8471374511719,284.95001220703125,302.3203430175781,294.9087829589844,298.3475952148437,297.0498962402344,284.8511962890625,1.0,0.5693674683570862,0.3454126119613647,0.3454126119613647,1.0,1.0,-3.0000925064086914,0.7363742589950562,2.2637181282043457,0.0540859773755073,0.8190868496894836,0.8190868496894836,0.0,152.4564971923828,154.0,53592.01953125,0.0,2318.716552734375,1.0,279.3581848144531,283.0794982910156,297.9117736816406,301.4300537109375,293.1499938964844,293.1499938964844,279.6499938964844,40205.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334150910377502,1.0,0.0,0.0,3.436021566390991,3.436044454574585,7.877802090661135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.734375,0.0,1835.7919921875,1895.4371337890625,0.0,2780.25927734375,0.9764525294303894,1.0,0.0,3.0,1.0,0.0
17950860,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8276950716972351,0.3561160564422607,0.3233974277973175,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9488670229911804,0.5314651131629944,0.5054590702056885,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.7417008280754089,0.443527340888977,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8539783954620361,0.3936941623687744,0.3759450614452362,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6654276847839355,0.1827166676521301,0.8399567604064941,284.9674377441406,284.95001220703125,302.30926513671875,294.9206237792969,298.35577392578125,297.05828857421875,284.9674987792969,1.0,0.5694802403450012,0.3466828465461731,0.3466828465461731,1.0,1.0,-2.9876513481140137,0.7359806299209595,2.2516705989837646,0.0562055706977844,0.8936391472816467,0.8936391472816467,0.0,154.3251953125,172.0,52770.921875,0.0,2305.893798828125,1.0,279.6405944824219,283.2170715332031,297.878662109375,301.2636413574219,293.1499938964844,293.1499938964844,279.95001220703125,34174.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209646344184875,1.0,0.0,0.0,3.525490522384644,3.525512933731079,8.293395694636274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.20361328125,0.0,1902.09716796875,1895.4371337890625,0.0,2664.508056640625,0.9920271635055542,1.0,0.0,3.0,1.0,0.0
17950920,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8276950716972351,0.3561160564422607,0.3233974277973175,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9488670229911804,0.5314651131629944,0.5054590702056885,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.7417008280754089,0.443527340888977,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8539783954620361,0.3936941623687744,0.3759450614452362,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6654276847839355,0.1827166676521301,0.8399567604064941,284.9674377441406,284.95001220703125,302.30926513671875,294.9206237792969,298.35577392578125,297.05828857421875,284.9674987792969,1.0,0.5694802403450012,0.3466828465461731,0.3466828465461731,1.0,1.0,-2.9876513481140137,0.7359806299209595,2.2516705989837646,0.0562055706977844,0.8936391472816467,0.8936391472816467,0.0,154.3251953125,172.0,52770.921875,0.0,2305.893798828125,1.0,279.6405944824219,283.2170715332031,297.878662109375,301.2636413574219,293.1499938964844,293.1499938964844,279.95001220703125,34174.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209646344184875,1.0,0.0,0.0,3.525490522384644,3.525512933731079,8.293395694636274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.20361328125,0.0,1902.09716796875,1895.4371337890625,0.0,2664.508056640625,0.9920271635055542,1.0,0.0,3.0,1.0,0.0
17950980,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8228633999824524,0.3551641404628753,0.3225812315940857,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9420968890190125,0.5299497842788696,0.5040628910064697,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9990000128746032,0.7409974336624146,0.4508169889450073,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8487768173217773,0.3926059901714325,0.3749669194221496,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6607939004898071,0.1818881630897522,0.836662769317627,285.0787658691406,284.95001220703125,302.30401611328125,294.9269714355469,298.3565368652344,297.056640625,285.084228515625,1.0,0.5716967582702637,0.347343385219574,0.347343385219574,1.0,1.0,-2.988610982894897,0.738109290599823,2.2505016326904297,0.0580951087176799,0.9916960597038268,0.9916960597038268,0.0,157.55722045898438,172.0,51948.58203125,0.0,2324.085693359375,1.0,279.90057373046875,283.3504333496094,297.86737060546875,301.1400146484375,293.1499938964844,293.1499938964844,279.95001220703125,30495.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138034343719482,1.0,0.0,0.0,3.584371328353882,3.5843937397003174,8.572732781431114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.791015625,0.0,1950.2877197265625,1895.4371337890625,0.0,2598.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
17951040,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8176097869873047,0.3544127345085144,0.3220295906066894,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9345953464508056,0.5287025570869446,0.5030074119567871,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9990000128746032,0.7395983934402466,0.4593358337879181,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8432120084762573,0.3917297720909118,0.3742584884166717,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6559180617332458,0.1811883747577667,0.8341530561447144,285.1167297363281,284.95001220703125,302.2994079589844,294.9329833984375,298.3556823730469,297.0524597167969,285.1185913085937,1.0,0.5747563242912292,0.3479531109333038,0.3479531109333038,1.0,1.0,-2.99304461479187,0.741192638874054,2.251851797103882,0.0601819194853305,1.0,1.0,0.0,161.5308380126953,190.0,51896.7109375,0.0,2352.355712890625,1.0,279.9415588378906,283.3882751464844,297.8989562988281,301.2166748046875,293.1499938964844,293.1499938964844,279.6499938964844,29112.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117291927337646,1.0,0.0,0.0,3.594645738601685,3.594667911529541,8.621949518783367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.689453125,0.0,1951.351318359375,1895.4371337890625,0.0,2579.126220703125,1.0,1.0,0.0,3.0,1.0,0.0
17951100,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.811061680316925,0.3532132804393768,0.3213718831539154,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9254234433174132,0.5270060896873474,0.5018431544303894,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.7366791367530823,0.4700370728969574,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8365773558616638,0.3905251920223236,0.3734928965568542,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6501946449279785,0.1803078800439834,0.8315561413764954,285.0025939941406,284.95001220703125,302.2948303222656,294.9393310546875,298.3494873046875,297.0406799316406,284.9945678710937,1.0,0.5787444710731506,0.348588228225708,0.348588228225708,1.0,1.0,-2.999674320220948,0.745040237903595,2.254634141921997,0.0626031681895256,0.9973103404045104,0.9973103404045104,0.0,166.66836547851562,190.0,53093.08203125,0.0,2390.662841796875,1.0,279.6983337402344,283.2465209960937,297.9726867675781,301.4643249511719,293.1499938964844,293.1499938964844,279.6499938964844,29148.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186138868331909,1.0,0.0,0.0,3.59371304512024,3.593735218048096,8.617475941719022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.287109375,0.0,1950.35205078125,1895.4371337890625,0.0,2642.732421875,1.0,1.0,0.0,3.0,1.0,0.0
17951160,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8029038906097412,0.3515543043613434,0.3202729523181915,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9148154258728028,0.5248391628265381,0.5002214312553406,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.7321008443832397,0.4827207326889038,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8288992047309875,0.3889471292495727,0.3723858892917633,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6436735391616821,0.1791999489068985,0.8281455636024475,284.962158203125,284.95001220703125,302.2904663085937,294.94580078125,298.3371276855469,297.0226745605469,284.9617614746094,1.0,0.583288848400116,0.3488555550575256,0.3488555550575256,1.0,1.0,-3.006220579147339,0.7479103207588196,2.258310317993164,0.0640949606895446,0.9788407683372498,0.9788407683372498,0.0,172.8529815673828,193.0,53321.87109375,0.0,2434.351806640625,1.0,279.6576232910156,283.2098083496094,297.9804077148437,301.4566955566406,293.1499938964844,293.1499938964844,279.3500061035156,29844.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224782943725586,1.0,0.0,0.0,3.589198589324951,3.5892210006713867,8.595839631198032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1328125,0.0,1950.7818603515625,1895.4371337890625,0.0,2678.544189453125,1.0,1.0,0.0,3.0,1.0,0.0
17951220,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7895240783691406,0.3476010859012604,0.3172558844089508,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8992063403129578,0.5197930335998535,0.4960572421550751,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.7194921374320984,0.5021583437919617,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8166660070419312,0.3851872086524963,0.3693926632404327,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.633283257484436,0.1765436083078384,0.8186215162277222,284.8309020996094,284.95001220703125,302.2822570800781,294.958984375,298.31988525390625,296.99884033203125,284.83502197265625,1.0,0.5884208679199219,0.3493902385234833,0.3493902385234833,1.0,1.0,-3.005906343460083,0.7492743134498596,2.256632089614868,0.0659115314483642,0.834629237651825,0.834629237651825,0.0,182.2545166015625,196.0,54159.8203125,0.0,2481.9697265625,1.0,279.3583068847656,283.06622314453125,297.9920959472656,301.5472412109375,293.1499938964844,293.1499938964844,279.6499938964844,38815.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319187760353088,1.0,0.0,0.0,3.484455347061157,3.484478235244751,8.101456501208304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.623046875,0.0,1889.702392578125,1895.4371337890625,0.0,2766.314453125,0.9863082766532898,1.0,0.0,3.0,1.0,0.0
17951280,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7895240783691406,0.3476010859012604,0.3172558844089508,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8992063403129578,0.5197930335998535,0.4960572421550751,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.7194921374320984,0.5021583437919617,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8166660070419312,0.3851872086524963,0.3693926632404327,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.633283257484436,0.1765436083078384,0.8186215162277222,284.8309020996094,284.95001220703125,302.2822570800781,294.958984375,298.31988525390625,296.99884033203125,284.83502197265625,1.0,0.5884208679199219,0.3493902385234833,0.3493902385234833,1.0,1.0,-3.005906343460083,0.7492743134498596,2.256632089614868,0.0659115314483642,0.834629237651825,0.834629237651825,0.0,182.2545166015625,196.0,54159.8203125,0.0,2481.9697265625,1.0,279.3583068847656,283.06622314453125,297.9920959472656,301.5472412109375,293.1499938964844,293.1499938964844,279.6499938964844,38815.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319187760353088,1.0,0.0,0.0,3.484455347061157,3.484478235244751,8.101456501208304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.623046875,0.0,1889.702392578125,1895.4371337890625,0.0,2766.314453125,0.9863082766532898,1.0,0.0,3.0,1.0,0.0
17951340,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.776656448841095,0.3447825312614441,0.3148159086704254,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8846129775047302,0.5158368945121765,0.4924410879611969,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9880120158195496,0.7098577618598938,0.4985041618347168,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8039547801017761,0.3821361064910888,0.3667157590389251,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6230127811431885,0.174049437046051,0.8090354800224304,284.9461975097656,284.95001220703125,302.2745056152344,294.9724426269531,298.3135070800781,296.9935913085937,284.94561767578125,1.0,0.5904363393783569,0.3499248921871185,0.3499248921871185,1.0,1.0,-2.9794585704803467,0.7423551678657532,2.237103223800659,0.0652560293674469,0.8954629302024841,0.8954629302024841,0.0,191.6342620849609,199.0,53057.69140625,0.0,2480.830322265625,1.0,279.6409912109375,283.2027282714844,297.9417724609375,301.3575134277344,293.1499938964844,293.1499938964844,279.95001220703125,34439.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216918706893921,1.0,0.0,0.0,3.559392213821411,3.559415102005005,8.453664008811757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.08447265625,0.0,1953.538330078125,1895.4371337890625,0.0,2671.250732421875,1.0,1.0,0.0,3.0,1.0,0.0
17951400,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.776656448841095,0.3447825312614441,0.3148159086704254,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8846129775047302,0.5158368945121765,0.4924410879611969,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9880120158195496,0.7098577618598938,0.4985041618347168,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8039547801017761,0.3821361064910888,0.3667157590389251,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6230127811431885,0.174049437046051,0.8090354800224304,284.9461975097656,284.95001220703125,302.2745056152344,294.9724426269531,298.3135070800781,296.9935913085937,284.94561767578125,1.0,0.5904363393783569,0.3499248921871185,0.3499248921871185,1.0,1.0,-2.9794585704803467,0.7423551678657532,2.237103223800659,0.0652560293674469,0.8954629302024841,0.8954629302024841,0.0,191.6342620849609,199.0,53057.69140625,0.0,2480.830322265625,1.0,279.6409912109375,283.2027282714844,297.9417724609375,301.3575134277344,293.1499938964844,293.1499938964844,279.95001220703125,34439.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216918706893921,1.0,0.0,0.0,3.559392213821411,3.559415102005005,8.453664008811757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.08447265625,0.0,1953.538330078125,1895.4371337890625,0.0,2671.250732421875,1.0,1.0,0.0,3.0,1.0,0.0
17951460,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7686779499053955,0.3427159190177917,0.3130629658699035,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8753378391265869,0.5126068592071533,0.4895088374614715,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9787596464157104,0.7048850655555725,0.4946509897708893,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7954553365707397,0.379678338766098,0.3645261228084564,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6158218383789062,0.1718991994857788,0.8002143502235413,285.08758544921875,284.95001220703125,302.2669677734375,294.9860534667969,298.3109741210937,296.99188232421875,285.0879211425781,1.0,0.5909993648529053,0.3506403565406799,0.3506403565406799,1.0,1.0,-2.95603084564209,0.736862063407898,2.2191686630249023,0.0650186985731124,1.0,1.0,0.0,197.599609375,202.0,51646.42578125,0.0,2467.806640625,1.0,279.941650390625,283.37420654296875,297.94610595703125,301.2605285644531,293.1499938964844,293.1499938964844,279.6499938964844,29099.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110761642456055,1.0,0.0,0.0,3.594032526016236,3.594054698944092,8.61900787185732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.134765625,0.0,1950.3199462890625,1895.4371337890625,0.0,2573.107177734375,1.0,1.0,0.0,3.0,1.0,0.0
17951520,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7686779499053955,0.3427159190177917,0.3130629658699035,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8753378391265869,0.5126068592071533,0.4895088374614715,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9787596464157104,0.7048850655555725,0.4946509897708893,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7954553365707397,0.379678338766098,0.3645261228084564,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6158218383789062,0.1718991994857788,0.8002143502235413,285.08758544921875,284.95001220703125,302.2669677734375,294.9860534667969,298.3109741210937,296.99188232421875,285.0879211425781,1.0,0.5909993648529053,0.3506403565406799,0.3506403565406799,1.0,1.0,-2.95603084564209,0.736862063407898,2.2191686630249023,0.0650186985731124,1.0,1.0,0.0,197.599609375,202.0,51646.42578125,0.0,2467.806640625,1.0,279.941650390625,283.37420654296875,297.94610595703125,301.2605285644531,293.1499938964844,293.1499938964844,279.6499938964844,29099.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110761642456055,1.0,0.0,0.0,3.594032526016236,3.594054698944092,8.61900787185732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.134765625,0.0,1950.3199462890625,1895.4371337890625,0.0,2573.107177734375,1.0,1.0,0.0,3.0,1.0,0.0
17951580,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7616608738899231,0.3394941091537475,0.310813307762146,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8673307299613953,0.5082759857177734,0.4861045181751251,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9704768657684326,0.6992436051368713,0.4912784099578857,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7880433797836304,0.3763991594314575,0.3620054125785827,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6090837121009827,0.1694379895925521,0.7910411357879639,284.897705078125,284.95001220703125,302.2594299316406,294.9997253417969,298.3061828613281,296.9874572753906,284.8957824707031,1.0,0.5907798409461975,0.3513558208942413,0.3513558208942413,1.0,1.0,-2.9311351776123047,0.7308750152587891,2.200260162353516,0.0648093223571777,0.91830176115036,0.91830176115036,0.0,202.5008850097656,205.0,52475.91015625,0.0,2446.92236328125,1.0,279.6574401855469,283.1711120605469,298.02166748046875,301.45947265625,293.1499938964844,293.1499938964844,279.3500061035156,32410.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192331790924072,1.0,0.0,0.0,3.5725340843200684,3.572556734085083,8.516204275110795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5244140625,0.0,1952.30029296875,1895.4371337890625,0.0,2648.466796875,1.0,1.0,0.0,3.0,1.0,0.0
17951640,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7616608738899231,0.3394941091537475,0.310813307762146,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8673307299613953,0.5082759857177734,0.4861045181751251,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9704768657684326,0.6992436051368713,0.4912784099578857,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7880433797836304,0.3763991594314575,0.3620054125785827,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6090837121009827,0.1694379895925521,0.7910411357879639,284.897705078125,284.95001220703125,302.2594299316406,294.9997253417969,298.3061828613281,296.9874572753906,284.8957824707031,1.0,0.5907798409461975,0.3513558208942413,0.3513558208942413,1.0,1.0,-2.9311351776123047,0.7308750152587891,2.200260162353516,0.0648093223571777,0.91830176115036,0.91830176115036,0.0,202.5008850097656,205.0,52475.91015625,0.0,2446.92236328125,1.0,279.6574401855469,283.1711120605469,298.02166748046875,301.45947265625,293.1499938964844,293.1499938964844,279.3500061035156,32410.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192331790924072,1.0,0.0,0.0,3.5725340843200684,3.572556734085083,8.516204275110795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5244140625,0.0,1952.30029296875,1895.4371337890625,0.0,2648.466796875,1.0,1.0,0.0,3.0,1.0,0.0
17951700,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7577819228172302,0.3374398350715637,0.309219092130661,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.8630303144454956,0.5056437253952026,0.4839012920856476,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.965801477432251,0.6959224343299866,0.4891955554485321,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7840072512626648,0.3743746876716614,0.3603427410125732,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.6052649617195129,0.1679797619581222,0.7854307889938354,284.7695007324219,284.95001220703125,302.2555847167969,295.0065612792969,298.3017578125,296.983154296875,284.76678466796875,1.0,0.5902981162071228,0.3517135679721832,0.3517135679721832,1.0,1.0,-2.9153285026550293,0.7267984747886658,2.188530206680298,0.0643451660871505,0.7950727343559265,0.7950727343559265,0.0,204.9810333251953,205.0,52872.12890625,0.0,2430.634033203125,1.0,279.4028625488281,283.033447265625,298.0492248535156,301.59088134765625,293.1499938964844,293.1499938964844,279.3500061035156,40187.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246476650238037,1.0,0.0,0.0,3.4822885990142822,3.482311725616455,8.091383847386169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6083984375,0.0,1900.0989990234373,1895.4371337890625,0.0,2698.679443359375,0.9842251539230348,1.0,0.0,3.0,1.0,0.0
17951760,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7539557218551636,0.3355160057544708,0.307488352060318,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.85881108045578,0.5031137466430664,0.4815320372581482,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9610578417778016,0.6928638815879822,0.4870059192180633,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7800078988075256,0.3724046647548675,0.3585321307182312,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.6013470888137817,0.1665116995573043,0.779316782951355,284.8360900878906,284.95001220703125,302.2516174316406,295.01336669921875,298.29803466796875,296.9789123535156,284.8399353027344,1.0,0.5896139740943909,0.3522650599479675,0.3522650599479675,1.0,1.0,-2.898242473602295,0.7227916121482849,2.1754510402679443,0.0641832575201988,0.7887699604034424,0.7887699604034424,0.0,207.3402099609375,208.0,52038.40234375,0.0,2411.56982421875,1.0,279.35955810546875,283.11065673828125,298.019287109375,301.4546813964844,293.1499938964844,293.1499938964844,279.6499938964844,42479.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236119747161865,1.0,0.0,0.0,3.3115668296813965,3.311589002609253,7.317460131162079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0546875,0.0,1691.2791748046875,1895.4371337890625,0.0,2689.06396484375,0.9497553706169128,1.0,0.0,3.0,1.0,0.0
17951820,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7487792372703552,0.3330003619194031,0.3051172196865082,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8528642654418945,0.4993637502193451,0.4778874814510345,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9542893767356871,0.6887102127075195,0.4839569926261902,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7743057012557983,0.3694691359996795,0.355706512928009,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5952300429344177,0.1641248166561126,0.7687399387359619,284.9481811523437,284.95001220703125,302.24334716796875,295.02691650390625,298.2962341308594,296.9766845703125,284.9486999511719,1.0,0.5883011817932129,0.3533680438995361,0.3533680438995361,1.0,1.0,-2.871229648590088,0.7170931100845337,2.154136657714844,0.064487911760807,0.8460928201675415,0.8460928201675415,0.0,210.5598602294922,211.0,50906.0703125,0.0,2379.24609375,1.0,279.6393127441406,283.24560546875,297.9744567871094,301.2532043457031,293.1499938964844,293.1499938964844,279.95001220703125,35559.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087134957313538,1.0,0.0,0.0,3.3711726665496826,3.3711941242218018,7.583248589071445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.03125,0.0,1703.986572265625,1895.4371337890625,0.0,2551.35107421875,0.9551835656166076,1.0,0.0,3.0,1.0,0.0
17951880,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7487792372703552,0.3330003619194031,0.3051172196865082,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8528642654418945,0.4993637502193451,0.4778874814510345,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9542893767356871,0.6887102127075195,0.4839569926261902,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7743057012557983,0.3694691359996795,0.355706512928009,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5952300429344177,0.1641248166561126,0.7687399387359619,284.9481811523437,284.95001220703125,302.24334716796875,295.02691650390625,298.2962341308594,296.9766845703125,284.9486999511719,1.0,0.5883011817932129,0.3533680438995361,0.3533680438995361,1.0,1.0,-2.871229648590088,0.7170931100845337,2.154136657714844,0.064487911760807,0.8460928201675415,0.8460928201675415,0.0,210.5598602294922,211.0,50906.0703125,0.0,2379.24609375,1.0,279.6393127441406,283.24560546875,297.9744567871094,301.2532043457031,293.1499938964844,293.1499938964844,279.95001220703125,35559.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087134957313538,1.0,0.0,0.0,3.3711726665496826,3.3711941242218018,7.583248589071445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.03125,0.0,1703.986572265625,1895.4371337890625,0.0,2551.35107421875,0.9551835656166076,1.0,0.0,3.0,1.0,0.0
17951940,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7446967959403992,0.330777496099472,0.3032436370849609,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8480536937713623,0.4959593117237091,0.4748022854328155,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9485986232757568,0.6848760843276978,0.4814098477363586,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7696877121925354,0.3668387532234192,0.3533397316932678,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.5900611877441406,0.1620191931724548,0.759757399559021,285.01300048828125,284.95001220703125,302.2343139648437,295.04022216796875,298.29705810546875,296.9775390625,285.010009765625,1.0,0.5872017741203308,0.3544710278511047,0.3544710278511047,1.0,1.0,-2.8485658168792725,0.7127344608306885,2.135831356048584,0.0652526021003723,0.931287407875061,0.931287407875061,0.0,213.22879028320312,199.0,50211.3828125,0.0,2352.28955078125,1.0,279.93975830078125,283.33203125,298.0005187988281,301.2160949707031,293.1499938964844,293.1499938964844,279.6499938964844,31614.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978809475898743,1.0,0.0,0.0,3.541168689727783,3.54119086265564,8.367322834601509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.0126953125,0.0,1899.046142578125,1895.4371337890625,0.0,2452.067138671875,0.9928975701332092,1.0,0.0,3.0,1.0,0.0
17952000,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7446967959403992,0.330777496099472,0.3032436370849609,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8480536937713623,0.4959593117237091,0.4748022854328155,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9485986232757568,0.6848760843276978,0.4814098477363586,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7696877121925354,0.3668387532234192,0.3533397316932678,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.5900611877441406,0.1620191931724548,0.759757399559021,285.01300048828125,284.95001220703125,302.2343139648437,295.04022216796875,298.29705810546875,296.9775390625,285.010009765625,1.0,0.5872017741203308,0.3544710278511047,0.3544710278511047,1.0,1.0,-2.8485658168792725,0.7127344608306885,2.135831356048584,0.0652526021003723,0.931287407875061,0.931287407875061,0.0,213.22879028320312,199.0,50211.3828125,0.0,2352.28955078125,1.0,279.93975830078125,283.33203125,298.0005187988281,301.2160949707031,293.1499938964844,293.1499938964844,279.6499938964844,31614.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978809475898743,1.0,0.0,0.0,3.541168689727783,3.54119086265564,8.367322834601509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.0126953125,0.0,1899.046142578125,1895.4371337890625,0.0,2452.067138671875,0.9928975701332092,1.0,0.0,3.0,1.0,0.0
