time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952060,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7438109517097473,0.3273208141326904,0.3003547787666321,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8472604751586914,0.4913312196731567,0.4706810116767883,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9479258060455322,0.6791571378707886,0.4777139127254486,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7688394784927368,0.3632714748382568,0.3501451015472412,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5880096554756165,0.1594699770212173,0.7486023306846619,284.8834533691406,284.95001220703125,302.2242736816406,295.0531921386719,298.2935485839844,296.9739990234375,284.8847961425781,1.0,0.5815146565437317,0.3556320965290069,0.3556320965290069,1.0,1.0,-2.8184638023376465,0.7060676217079163,2.112396240234375,0.0655214190483093,0.8149283528327942,0.8149283528327942,0.0,210.27203369140625,187.0,50313.8828125,0.0,2285.692626953125,1.0,279.65924072265625,283.20233154296875,298.07244873046875,301.3833923339844,293.1499938964844,293.1499938964844,279.95001220703125,39887.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065545558929443,1.0,0.0,0.0,3.3925881385803223,3.3926103115081787,7.679900022594666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.07275390625,0.0,1773.6544189453125,1895.4371337890625,0.0,2531.5009765625,0.9659587740898132,1.0,0.0,3.0,1.0,0.0
17952120,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7438109517097473,0.3273208141326904,0.3003547787666321,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8472604751586914,0.4913312196731567,0.4706810116767883,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9479258060455322,0.6791571378707886,0.4777139127254486,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7688394784927368,0.3632714748382568,0.3501451015472412,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5880096554756165,0.1594699770212173,0.7486023306846619,284.8834533691406,284.95001220703125,302.2242736816406,295.0531921386719,298.2935485839844,296.9739990234375,284.8847961425781,1.0,0.5815146565437317,0.3556320965290069,0.3556320965290069,1.0,1.0,-2.8184638023376465,0.7060676217079163,2.112396240234375,0.0655214190483093,0.8149283528327942,0.8149283528327942,0.0,210.27203369140625,187.0,50313.8828125,0.0,2285.692626953125,1.0,279.65924072265625,283.20233154296875,298.07244873046875,301.3833923339844,293.1499938964844,293.1499938964844,279.95001220703125,39887.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065545558929443,1.0,0.0,0.0,3.3925881385803223,3.3926103115081787,7.679900022594666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.07275390625,0.0,1773.6544189453125,1895.4371337890625,0.0,2531.5009765625,0.9659587740898132,1.0,0.0,3.0,1.0,0.0
17952180,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.744793713092804,0.3257470428943634,0.2985769808292389,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8485333323478699,0.4890098869800567,0.4681271016597748,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.949852466583252,0.6765028238296509,0.4755010902881622,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7699583172798157,0.3614551723003387,0.3481228649616241,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.588079035282135,0.1580680757761001,0.7412866950035095,284.9943542480469,284.95001220703125,302.2177124023437,295.0607604980469,298.29217529296875,296.9732666015625,284.9928283691406,1.0,0.576880693435669,0.3563287556171417,0.3563287556171417,1.0,1.0,-2.799370527267456,0.7017140984535217,2.097656488418579,0.0654073879122734,0.8871349692344666,0.8871349692344666,0.0,206.3878326416016,187.0,49395.91015625,0.0,2234.48876953125,1.0,279.9111633300781,283.329345703125,298.0145568847656,301.1731872558594,293.1499938964844,293.1499938964844,279.95001220703125,34028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977120280265808,1.0,0.0,0.0,3.4525303840637207,3.452552080154419,7.953683507366804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.7021484375,0.0,1798.615478515625,1895.4371337890625,0.0,2450.525390625,0.9749706983566284,1.0,0.0,3.0,1.0,0.0
17952240,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7462608814239502,0.3247781991958618,0.2976150512695312,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8502501249313354,0.4875416457653045,0.4666482508182525,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9522504210472108,0.674806535243988,0.4742791652679443,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.771525502204895,0.3603134155273437,0.3469395339488983,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.5888407826423645,0.1571935266256332,0.7367701530456543,284.9754638671875,284.95001220703125,302.2130432128906,295.06573486328125,298.2919006347656,296.9734802246094,284.9742126464844,1.0,0.5735237002372742,0.3567931652069092,0.3567931652069092,1.0,1.0,-2.7881181240081787,0.6992745995521545,2.088843584060669,0.0654998645186424,0.8838540315628052,0.8838540315628052,0.0,203.0663604736328,175.0,49266.32421875,0.0,2199.685546875,1.0,279.94024658203125,283.3179626464844,298.02862548828125,301.206787109375,293.1499938964844,293.1499938964844,280.25,34103.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951474785804749,1.0,0.0,0.0,3.486181735992432,3.486203908920288,8.109486202556582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.38037109375,0.0,1845.91357421875,1895.4371337890625,0.0,2427.145263671875,0.982031524181366,1.0,0.0,3.0,1.0,0.0
17952300,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7484689354896545,0.3236681520938873,0.2963906526565552,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8528384566307068,0.4858104288578033,0.4647797048091888,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9557278752326964,0.6728190183639526,0.4727034270763397,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.773901641368866,0.3589686453342438,0.3454487919807434,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.5901600122451782,0.1561573594808578,0.7311726808547974,285.0667419433594,284.95001220703125,302.2068786621094,295.0718078613281,298.2918395996094,296.9742736816406,285.0689392089844,1.0,0.5690651535987854,0.3573737144470215,0.3573737144470215,1.0,1.0,-2.773987293243408,0.6961908936500549,2.077796459197998,0.0655903294682502,0.9670639634132384,0.9670639634132384,0.0,198.5130920410156,175.0,48416.74609375,0.0,2154.52685546875,1.0,280.1952819824219,283.4313659667969,298.00982666015625,301.0693664550781,293.1499938964844,293.1499938964844,280.25,31313.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876191139221191,1.0,0.0,0.0,3.567734956741333,3.567757368087769,8.493339009874035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.3662109375,0.0,1934.3043212890625,1895.4371337890625,0.0,2358.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
17952360,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.75132155418396,0.3226506412029266,0.295306384563446,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8561301827430725,0.484173059463501,0.4630589485168457,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9599698781967164,0.6709252595901489,0.4712766110897064,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7769368886947632,0.3577032685279846,0.3440709412097931,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.5920457243919373,0.1551893651485443,0.7258931398391724,285.07135009765625,284.95001220703125,302.2003173828125,295.0777587890625,298.2926025390625,296.9757385253906,285.0713806152344,1.0,0.5644293427467346,0.3580230176448822,0.3580230176448822,1.0,1.0,-2.760900020599365,0.693596601486206,2.067303419113159,0.0659380033612251,1.0,1.0,0.0,193.49229431152344,163.0,48155.54296875,0.0,2109.284423828125,1.0,280.2412109375,283.44305419921875,298.0398864746094,301.1377258300781,293.1499938964844,293.1499938964844,279.95001220703125,29250.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848731875419617,1.0,0.0,0.0,3.593045473098755,3.593067646026612,8.614274520368781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.447265625,0.0,1950.4049072265625,1895.4371337890625,0.0,2334.002197265625,1.0,1.0,0.0,3.0,1.0,0.0
17952420,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7568026185035706,0.3194387555122375,0.2924516201019287,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8626784086227417,0.4797352850437164,0.4589115679264068,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9679155945777892,0.6653379797935486,0.4675626158714294,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7829359769821167,0.3542841672897339,0.3407890796661377,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5956948399543762,0.1528367549180984,0.7143667936325073,284.87969970703125,284.95001220703125,302.1859130859375,295.0891418457031,298.2899475097656,296.9743957519531,284.8773193359375,1.0,0.5544909238815308,0.3593215942382812,0.3593215942382812,1.0,1.0,-2.7302350997924805,0.686911404132843,2.0433237552642822,0.0662664398550987,0.8835589289665222,0.8835589289665222,0.0,183.42823791503903,151.0,48817.1640625,0.0,2012.7047119140625,1.0,279.95867919921875,283.2411804199219,298.11444091796875,301.3294982910156,293.1499938964844,293.1499938964844,280.25,34646.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941405177116394,1.0,0.0,0.0,3.557959079742432,3.5579819679260254,8.446857577837363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.0439453125,0.0,1953.533935546875,1895.4371337890625,0.0,2417.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
17952480,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7568026185035706,0.3194387555122375,0.2924516201019287,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8626784086227417,0.4797352850437164,0.4589115679264068,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9679155945777892,0.6653379797935486,0.4675626158714294,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7829359769821167,0.3542841672897339,0.3407890796661377,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5956948399543762,0.1528367549180984,0.7143667936325073,284.87969970703125,284.95001220703125,302.1859130859375,295.0891418457031,298.2899475097656,296.9743957519531,284.8773193359375,1.0,0.5544909238815308,0.3593215942382812,0.3593215942382812,1.0,1.0,-2.7302350997924805,0.686911404132843,2.0433237552642822,0.0662664398550987,0.8835589289665222,0.8835589289665222,0.0,183.42823791503903,151.0,48817.1640625,0.0,2012.7047119140625,1.0,279.95867919921875,283.2411804199219,298.11444091796875,301.3294982910156,293.1499938964844,293.1499938964844,280.25,34646.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941405177116394,1.0,0.0,0.0,3.557959079742432,3.5579819679260254,8.446857577837363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.0439453125,0.0,1953.533935546875,1895.4371337890625,0.0,2417.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
17952540,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.763391375541687,0.3168018758296966,0.2894416451454162,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8705350756645203,0.4758121073246002,0.4545609951019287,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9767488837242126,0.660698652267456,0.4637445211410522,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7900483012199402,0.3512056171894073,0.3372995853424072,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.5999866127967834,0.1505740880966186,0.7019563913345337,285.0081787109375,284.95001220703125,302.1695556640625,295.09979248046875,298.287109375,296.97393798828125,285.007568359375,1.0,0.5438271760940552,0.3606202006340027,0.3606202006340027,1.0,1.0,-2.6976876258850098,0.6795480847358704,2.018139600753784,0.0661402940750122,0.9778258204460144,0.9778258204460144,0.0,172.7160186767578,139.0,47405.3984375,0.0,1912.193115234375,1.0,280.2424011230469,283.4003295898437,298.0612487792969,301.1296081542969,293.1499938964844,293.1499938964844,279.95001220703125,30149.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828670144081116,1.0,0.0,0.0,3.587223768234253,3.5872459411621094,8.586382023167971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.67578125,0.0,1950.9677734375,1895.4371337890625,0.0,2315.919189453125,1.0,1.0,0.0,3.0,1.0,0.0
17952600,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.763391375541687,0.3168018758296966,0.2894416451454162,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8705350756645203,0.4758121073246002,0.4545609951019287,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9767488837242126,0.660698652267456,0.4637445211410522,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7900483012199402,0.3512056171894073,0.3372995853424072,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.5999866127967834,0.1505740880966186,0.7019563913345337,285.0081787109375,284.95001220703125,302.1695556640625,295.09979248046875,298.287109375,296.97393798828125,285.007568359375,1.0,0.5438271760940552,0.3606202006340027,0.3606202006340027,1.0,1.0,-2.6976876258850098,0.6795480847358704,2.018139600753784,0.0661402940750122,0.9778258204460144,0.9778258204460144,0.0,172.7160186767578,139.0,47405.3984375,0.0,1912.193115234375,1.0,280.2424011230469,283.4003295898437,298.0612487792969,301.1296081542969,293.1499938964844,293.1499938964844,279.95001220703125,30149.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828670144081116,1.0,0.0,0.0,3.587223768234253,3.5872459411621094,8.586382023167971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.67578125,0.0,1950.9677734375,1895.4371337890625,0.0,2315.919189453125,1.0,1.0,0.0,3.0,1.0,0.0
17952660,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7712571024894714,0.3135388493537903,0.2864462435245514,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8798443675041199,0.4712640941143036,0.4502100348472595,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9861385226249696,0.654986560344696,0.459861010313034,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7984081506729126,0.3476599454879761,0.3338102996349334,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6051772832870483,0.1481351554393768,0.6897151470184326,284.8362121582031,284.95001220703125,302.1510009765625,295.109619140625,298.28289794921875,296.9719543457031,284.8387756347656,1.0,0.5327976942062378,0.3620128929615021,0.3620128929615021,1.0,1.0,-2.665297746658325,0.6723765730857849,1.9929211139678955,0.0663286596536636,0.8271486163139343,0.8271486163139343,0.0,161.69154357910156,127.0,47700.15234375,0.0,1812.6656494140625,1.0,279.9578857421875,283.2280578613281,298.12384033203125,301.2782592773437,293.1499938964844,293.1499938964844,280.25,39201.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895151376724243,1.0,0.0,0.0,3.480334758758545,3.4803576469421387,8.082306521828286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.81005859375,0.0,1887.6856689453125,1895.4371337890625,0.0,2375.97705078125,0.9852774143218994,1.0,0.0,3.0,1.0,0.0
17952720,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7712571024894714,0.3135388493537903,0.2864462435245514,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8798443675041199,0.4712640941143036,0.4502100348472595,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9861385226249696,0.654986560344696,0.459861010313034,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7984081506729126,0.3476599454879761,0.3338102996349334,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6051772832870483,0.1481351554393768,0.6897151470184326,284.8362121582031,284.95001220703125,302.1510009765625,295.109619140625,298.28289794921875,296.9719543457031,284.8387756347656,1.0,0.5327976942062378,0.3620128929615021,0.3620128929615021,1.0,1.0,-2.665297746658325,0.6723765730857849,1.9929211139678955,0.0663286596536636,0.8271486163139343,0.8271486163139343,0.0,161.69154357910156,127.0,47700.15234375,0.0,1812.6656494140625,1.0,279.9578857421875,283.2280578613281,298.12384033203125,301.2782592773437,293.1499938964844,293.1499938964844,280.25,39201.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895151376724243,1.0,0.0,0.0,3.480334758758545,3.4803576469421387,8.082306521828286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.81005859375,0.0,1887.6856689453125,1895.4371337890625,0.0,2375.97705078125,0.9852774143218994,1.0,0.0,3.0,1.0,0.0
17952780,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7808600664138794,0.3110366761684418,0.283546507358551,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8910766839981079,0.4674351215362549,0.4459294378757477,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.996151864528656,0.6504531502723694,0.456121951341629,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8083291053771973,0.3446273803710937,0.3303385376930237,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6113640069961548,0.1459066569805145,0.6772803664207458,284.95709228515625,284.95001220703125,302.1300048828125,295.11846923828125,298.2796325683594,296.9721374511719,284.9559631347656,1.0,0.5213882327079773,0.3634055852890014,0.3634055852890014,1.0,1.0,-2.633055686950684,0.6651917099952698,1.9678640365600584,0.0662971585988998,0.8962125778198242,0.8962125778198242,0.0,150.27406311035156,115.0,46531.5703125,0.0,1713.783203125,1.0,280.2408447265625,283.3710327148437,298.07379150390625,301.0852966308594,293.1499938964844,293.1499938964844,280.54998779296875,34263.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763655185699463,1.0,0.0,0.0,3.552746057510376,3.55276870727539,8.422123869422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.0166015625,0.0,1942.146240234375,1895.4371337890625,0.0,2257.570556640625,0.9987912774086,1.0,0.0,3.0,1.0,0.0
17952840,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7808600664138794,0.3110366761684418,0.283546507358551,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8910766839981079,0.4674351215362549,0.4459294378757477,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.996151864528656,0.6504531502723694,0.456121951341629,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8083291053771973,0.3446273803710937,0.3303385376930237,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6113640069961548,0.1459066569805145,0.6772803664207458,284.95709228515625,284.95001220703125,302.1300048828125,295.11846923828125,298.2796325683594,296.9721374511719,284.9559631347656,1.0,0.5213882327079773,0.3634055852890014,0.3634055852890014,1.0,1.0,-2.633055686950684,0.6651917099952698,1.9678640365600584,0.0662971585988998,0.8962125778198242,0.8962125778198242,0.0,150.27406311035156,115.0,46531.5703125,0.0,1713.783203125,1.0,280.2408447265625,283.3710327148437,298.07379150390625,301.0852966308594,293.1499938964844,293.1499938964844,280.54998779296875,34263.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763655185699463,1.0,0.0,0.0,3.552746057510376,3.55276870727539,8.422123869422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.0166015625,0.0,1942.146240234375,1895.4371337890625,0.0,2257.570556640625,0.9987912774086,1.0,0.0,3.0,1.0,0.0
17952900,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7862234711647034,0.3099957406520843,0.2823408842086792,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8972326517105103,0.4657365083694458,0.4440445005893707,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.6485389471054077,0.4522615075111389,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8135363459587097,0.3432815670967102,0.3288037478923797,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6147215366363525,0.1449061632156372,0.6716656684875488,285.0674133300781,284.95001220703125,302.1184997558594,295.1224975585937,298.2784423828125,296.9733581542969,285.07476806640625,1.0,0.5155728459358215,0.3641019165515899,0.3641019165515899,1.0,1.0,-2.616145133972168,0.6612975001335144,1.9548476934432983,0.0663404762744903,0.987586498260498,0.987586498260498,0.0,144.71002197265625,115.0,45397.4140625,0.0,1664.67138671875,1.0,280.4973449707031,283.5113220214844,298.0513000488281,300.9335021972656,293.1499938964844,293.1499938964844,280.54998779296875,30793.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767881453037262,1.0,0.0,0.0,3.58218002319336,3.582202434539795,8.562254265598312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.4375,0.0,1950.0947265625,1895.4371337890625,0.0,2182.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
17952960,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7911390662193298,0.309111624956131,0.2813616693019867,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9027823209762572,0.4642003774642944,0.4424016177654266,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9990000128746032,0.6476939916610718,0.442719429731369,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.818095326423645,0.3420622944831848,0.3274606764316559,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6176074147224426,0.1439965218305587,0.6666424870491028,285.0895690917969,284.95001220703125,302.1063232421875,295.1262512207031,298.27716064453125,296.9754943847656,285.0888061523437,1.0,0.5094226002693176,0.3648692965507507,0.3648692965507507,1.0,1.0,-2.5938608646392822,0.6557712554931641,1.9380896091461184,0.0658268481492996,1.0,1.0,0.0,139.7027130126953,103.0,45031.53515625,0.0,1611.1572265625,1.0,280.54132080078125,283.53521728515625,298.0777282714844,300.9896240234375,293.1499938964844,293.1499938964844,280.25,29106.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639502286911011,1.0,0.0,0.0,3.5939857959747314,3.594008207321167,8.618784477221197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.45654296875,0.0,1950.323486328125,1895.4371337890625,0.0,2147.308837890625,1.0,1.0,0.0,3.0,1.0,0.0
17953020,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.801061749458313,0.3060085475444793,0.2786820530891418,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9149728417396544,0.45982626080513,0.4383892714977264,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6465253829956055,0.4228604137897491,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8273393511772156,0.3386397659778595,0.3242352306842804,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6235084533691406,0.1418220251798629,0.6559356451034546,284.8684997558594,284.95001220703125,302.0797424316406,295.13287353515625,298.2704467773437,296.9759216308594,284.8652648925781,1.0,0.4964372515678406,0.3664040565490722,0.3664040565490722,1.0,1.0,-2.5452258586883545,0.6433038711547852,1.9019221067428589,0.0643014684319496,0.8886148929595947,0.8886148929595947,0.0,129.6503143310547,91.0,45449.234375,0.0,1500.9951171875,1.0,280.2574157714844,283.3108215332031,298.1535949707031,301.1671142578125,293.1499938964844,293.1499938964844,279.95001220703125,34049.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722801566123962,1.0,0.0,0.0,3.561856269836426,3.5618789196014404,8.465372047794517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.6142578125,0.0,1953.2127685546875,1895.4371337890625,0.0,2221.113037109375,1.0,1.0,0.0,3.0,1.0,0.0
17953080,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.801061749458313,0.3060085475444793,0.2786820530891418,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9149728417396544,0.45982626080513,0.4383892714977264,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6465253829956055,0.4228604137897491,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8273393511772156,0.3386397659778595,0.3242352306842804,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6235084533691406,0.1418220251798629,0.6559356451034546,284.8684997558594,284.95001220703125,302.0797424316406,295.13287353515625,298.2704467773437,296.9759216308594,284.8652648925781,1.0,0.4964372515678406,0.3664040565490722,0.3664040565490722,1.0,1.0,-2.5452258586883545,0.6433038711547852,1.9019221067428589,0.0643014684319496,0.8886148929595947,0.8886148929595947,0.0,129.6503143310547,91.0,45449.234375,0.0,1500.9951171875,1.0,280.2574157714844,283.3108215332031,298.1535949707031,301.1671142578125,293.1499938964844,293.1499938964844,279.95001220703125,34049.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722801566123962,1.0,0.0,0.0,3.561856269836426,3.5618789196014404,8.465372047794517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.6142578125,0.0,1953.2127685546875,1895.4371337890625,0.0,2221.113037109375,1.0,1.0,0.0,3.0,1.0,0.0
17953140,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.8108238577842712,0.0,0.2749871909618377,296.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.9283478260040284,0.0,0.433289498090744,296.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.9990000128746032,0.0,0.4025559723377228,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.8367928862571716,0.0,0.3201353847980499,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.6293642520904541,0.0,0.6433418393135071,284.82568359375,294.1499938964844,302.04998779296875,295.13818359375,298.25933837890625,296.9732360839844,284.8287658691406,0.0,0.0,0.3679388165473938,0.3679388165473938,1.0,1.0,-2.490208387374878,0.6285964250564575,1.8616119623184204,0.0618863441050052,0.0,0.0,0.0,119.63018798828124,60.0,44451.4375,0.0,1386.6278076171875,0.0,279.9607238769531,283.2872619628906,298.1327819824219,301.10888671875,293.1499938964844,293.1499938964844,278.1499938964844,44715.57421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.189669370651245,3.1896908283233643,6.788669679735904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1558.9217529296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.8108238577842712,0.0,0.2749871909618377,296.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.9283478260040284,0.0,0.433289498090744,296.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.9990000128746032,0.0,0.4025559723377228,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.8367928862571716,0.0,0.3201353847980499,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.6293642520904541,0.0,0.6433418393135071,284.82568359375,294.1499938964844,302.04998779296875,295.13818359375,298.25933837890625,296.9732360839844,284.8287658691406,0.0,0.0,0.3679388165473938,0.3679388165473938,1.0,1.0,-2.490208387374878,0.6285964250564575,1.8616119623184204,0.0618863441050052,0.0,0.0,0.0,119.63018798828124,60.0,44451.4375,0.0,1386.6278076171875,0.0,279.9607238769531,283.2872619628906,298.1327819824219,301.10888671875,293.1499938964844,293.1499938964844,278.1499938964844,44715.57421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.189669370651245,3.1896908283233643,6.788669679735904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1558.9217529296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.4816084504127502,0.0,0.0029025860130786,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.4816084504127502,0.0,0.0030565145425498,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.4816084504127502,0.0,0.002257531741634,297.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.4816084504127502,0.0,0.0030565648339688,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,0.0144989294931292,287.526123046875,294.1499938964844,302.03375244140625,295.1402587890625,298.5567321777344,297.6039428710937,283.8468933105469,0.0,0.0,0.2951547503471374,0.2951547503471374,1.0,1.0,-0.0309309102594852,0.0080741140991449,0.0228567961603403,-0.0627263113856315,0.0,0.0,0.0,-0.173303484916687,60.0,2692.89208984375,0.0,-6.522789772134274e-05,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,1.3563549146056175e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.847698631404995e-12,4.847948865266405e-12,8.478292740300051e-18,2.0935002342792328e-10,2.0934981526110616e-10,2.092010840504837e-16,0.0,0.0,-0.0,0.0,0.0,2.0125839062756482e-20,5.989259644820958e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.0010698124533519,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,0.0016386612551286,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0016830262029543,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,0.0012352962512522,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0027496027760207,287.2812194824219,294.1499938964844,302.0157470703125,295.14190673828125,299.3336181640625,299.0301513671875,283.2071838378906,0.0,0.0,0.2207632809877395,0.2207632809877395,1.0,1.0,-0.0120699368417263,0.0036817486397922,0.0083881877362728,-0.0667479857802391,0.0,0.0,0.0,-0.0741397067904472,60.0,1423.3297119140625,0.0,-6.89014996169135e-06,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.301011554495763e-28,-7.558458918905967e-28,-8.9927894521522e-31,5.00368045901135e-18,4.999911824140558e-18,3.76881581655059e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,0.0001197722012875,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88824462890625,0.0,0.0,0.0001313704124186,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.0001018730545183,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,0.0001272397930733,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0005717067979276,287.2349548339844,294.1499938964844,301.9893493652344,295.1434020996094,298.95123291015625,299.9603881835937,282.8919677734375,0.0,0.0,0.1206839233636856,0.1206839233636856,1.0,1.0,-0.001262436970137,0.000727912178263,0.0005345248500816,-0.0660889893770217,0.0,0.0,0.0,-0.0178859923034906,60.0,529.4129638671875,0.0,-1.0867045574514125e-07,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1019476964872256e-44,2.802596928649634e-44,1.1210387714598537e-44,-2.2262780607620885e-21,-1.4471666180489437e-21,-7.791114932002429e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,0.0001098283828468,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0001156036814791,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,8.533876098226756e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815612792969,0.0,0.0,0.0001156441358034,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,0.0005488626193255,287.2260437011719,294.1499938964844,301.97607421875,295.1438293457031,298.9721374511719,300.5946044921875,282.8461608886719,0.0,0.0,0.0735877603292465,0.0735877603292465,1.0,1.0,-0.0011712741106748,5.712595157092437e-05,0.0011141481809318,-0.0667116865515708,0.0,0.0,0.0,-0.0176316201686859,60.0,317.13677978515625,0.0,-9.34043740130619e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-2.7101395411176128e-21,-1.3503941604191252e-21,-1.3597452797242917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001099060391425,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,0.0001157343140221,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,8.548029290977865e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,0.0001157362858066,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0005490030744113,287.21246337890625,294.1499938964844,301.954345703125,295.1441345214844,299.0032958984375,301.197998046875,282.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711599072441,4.65034233343431e-08,0.0011711133411154,-0.0667232647538185,0.0,0.0,0.0,-0.0176428817212581,60.0,151.1956787109375,0.0,-9.351582264116588e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7035875274961108e-21,-1.351704502558908e-21,-1.3518829239630073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,0.0001098994907806,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001157283768407,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,8.547678589820862e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674011230469,0.0,0.0,0.0001157295919256,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,0.0005489655886776,287.19873046875,294.1499938964844,301.9314270019531,295.1440734863281,299.03387451171875,301.5234680175781,282.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710774851962,2.5871521813769505e-08,0.0011710516409948,-0.0666959881782531,0.0,0.0,0.0,-0.0176377296447753,60.0,83.36772918701172,0.0,-9.350414131858997e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034600980609254e-21,-1.3517297461078753e-21,-1.3517303519530505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,0.0001098973516491,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001157261431217,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,8.547514153178781e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0001157273363787,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0005489549948833,287.1708679199219,294.1499938964844,301.8821716308594,295.1427307128906,299.0933532714844,301.7864685058594,282.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,42.62215042114258,0.0,-9.350024043897065e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.351729847082071e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,0.0001098973516491,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001157261431217,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,8.547514153178781e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0001157273363787,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0005489549948833,287.1708679199219,294.1499938964844,301.8821716308594,295.1427307128906,299.0933532714844,301.7864685058594,282.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,42.62215042114258,0.0,-9.350024043897065e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.351729847082071e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0001099127039196,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0001157423248514,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,8.548708137823269e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,0.0001157434962806,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,0.0005490317125804,287.1425476074219,294.1499938964844,301.8287353515625,295.13995361328125,299.1505126953125,301.8301696777344,283.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.782676696777344,0.0,-9.35260899836976e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0001099127039196,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0001157423248514,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,8.548708137823269e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,0.0001157434962806,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,0.0005490317125804,287.1425476074219,294.1499938964844,301.8287353515625,295.13995361328125,299.1505126953125,301.8301696777344,283.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.782676696777344,0.0,-9.35260899836976e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0001099433866329,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001157746519311,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,8.551096107112244e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0001157758160843,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0005491850897669,287.11383056640625,294.1499938964844,301.7715759277344,295.1358337402344,299.20526123046875,301.8052978515625,283.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,33.65128326416016,0.0,-9.35780590793911e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0001099433866329,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001157746519311,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,8.551096107112244e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0001157758160843,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0005491850897669,287.11383056640625,294.1499938964844,301.7715759277344,295.1358337402344,299.20526123046875,301.8052978515625,283.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,33.65128326416016,0.0,-9.35780590793911e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,0.0001099874643841,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001158210798166,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,8.554525265935808e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8054504394531,0.0,0.0,0.000115822222142,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,0.0005494052893482,287.0847473144531,294.1499938964844,301.7110290527344,295.1304931640625,299.25762939453125,301.7568664550781,283.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.43577575683594,0.0,-9.36528508077572e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,0.0001099874643841,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001158210798166,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,8.554525265935808e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8054504394531,0.0,0.0,0.000115822222142,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,0.0005494052893482,287.0847473144531,294.1499938964844,301.7110290527344,295.1304931640625,299.25762939453125,301.7568664550781,283.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.43577575683594,0.0,-9.36528508077572e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
