time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954100,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,0.0001100139925256,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0001158490267698,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,8.556588727515191e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001158501618192,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0005495378863997,287.0700988769531,294.1499938964844,301.6796569824219,295.1274108886719,299.282958984375,301.7286682128906,283.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,31.93720436096192,0.0,-9.369790632263177e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.0001100431909435,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,0.0001158797822427,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,8.558860281482339e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,0.0001158809027401,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,0.000549683754798,287.05535888671875,294.1499938964844,301.6475830078125,295.1240539550781,299.30767822265625,301.69891357421875,283.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,31.48015594482422,0.0,-9.374751641644252e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.000110108841909,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001159489256679,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,8.563966548535973e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001159500316134,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0005500117549672,287.0257568359375,294.1499938964844,301.5816345214844,295.1166381835937,299.3553466796875,301.63604736328125,283.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,31.145160675048828,0.0,-9.38591497856578e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.000110108841909,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001159489256679,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,8.563966548535973e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001159500316134,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0005500117549672,287.0257568359375,294.1499938964844,301.5816345214844,295.1166381835937,299.3553466796875,301.63604736328125,283.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,31.145160675048828,0.0,-9.38591497856578e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,0.0001101940724765,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0001160386964329,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,8.570597128709778e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,0.0001160397878265,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0005504375440068,286.9959411621094,294.1499938964844,301.5135498046875,295.1083984375,299.4007873535156,301.57012939453125,283.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601425000288e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.542400360107425,0.0,-9.400427103400945e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,0.0001101940724765,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0001160386964329,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,8.570597128709778e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,0.0001160397878265,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0005504375440068,286.9959411621094,294.1499938964844,301.5135498046875,295.1083984375,299.4007873535156,301.57012939453125,283.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601425000288e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.542400360107425,0.0,-9.400427103400945e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0001103746617445,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.000116228875413,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,8.584643364883959e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,0.0001162299595307,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.0005513397045433,286.9659729003906,294.1499938964844,301.4438171386719,295.0994567871094,299.4439392089844,301.5017395019531,283.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.646089747315728e-08,0.0011761009227484,-0.0682334825396537,0.0,0.0,0.0,-0.017930544912815,60.0,29.94450187683105,0.0,-9.43123978913718e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0001103746617445,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.000116228875413,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,8.584643364883959e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,0.0001162299595307,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.0005513397045433,286.9659729003906,294.1499938964844,301.4438171386719,295.0994567871094,299.4439392089844,301.5017395019531,283.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.646089747315728e-08,0.0011761009227484,-0.0682334825396537,0.0,0.0,0.0,-0.017930544912815,60.0,29.94450187683105,0.0,-9.43123978913718e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001105332776205,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,0.0001163959168479,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,8.596980478614569e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001163969864137,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0005521320854313,286.9430847167969,294.1499938964844,301.3899230957031,295.0922546386719,299.47509765625,301.44842529296875,283.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.6658437235482786e-08,0.0011777897598221,-0.0687475651502609,0.0,0.0,0.0,-0.0180284716188907,60.0,29.51408195495605,0.0,-9.45834699450643e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001105790943256,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,0.0001164441637229,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,8.600544242653996e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0001164452332886,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.000552360957954,286.9358215332031,294.1499938964844,301.372802734375,295.0899353027344,299.48468017578125,301.4314270019531,283.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783041991293,2.6715492040807482e-08,0.0011782775400206,-0.0688960328698158,0.0,0.0,0.0,-0.0180567558854818,60.0,29.381196975708008,0.0,-9.466183570339126e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,0.0001106602430809,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.000116529619845,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,8.6068561358843e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001165306821349,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.0005527663161046,286.92071533203125,294.1499938964844,301.3369445800781,295.08502197265625,299.50408935546875,301.395751953125,283.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.68165329941894e-08,0.0011791416909545,-0.0691589564085006,0.0,0.0,0.0,-0.0181068480014801,60.0,29.11104393005371,0.0,-9.480069707024088e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,0.0001107203497667,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,0.0001165929206763,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,8.611530938651413e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.0001165939756901,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335205078125,0.0,0.0,0.0005530666094273,286.9056091308594,294.1499938964844,301.3009338378906,295.0799865722656,299.52294921875,301.35986328125,283.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891353144264943e-08,0.0011797822080552,-0.0693536400794982,0.0,0.0,0.0,-0.018143942579627,60.0,28.846126556396484,0.0,-9.490359076380629e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.000110755150672,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.0001166295842267,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,8.614239050075412e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001166306246886,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0005532405339181,286.8753356933594,294.1499938964844,301.2286071777344,295.0697937011719,299.5590209960937,301.28778076171875,283.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,28.325824737548828,0.0,-9.496302055822525e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.000110755150672,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.0001166295842267,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,8.614239050075412e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001166306246886,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0005532405339181,286.8753356933594,294.1499938964844,301.2286071777344,295.0697937011719,299.5590209960937,301.28778076171875,283.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,28.325824737548828,0.0,-9.496302055822525e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0001106852505472,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,0.0001165559951914,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,8.608803182141855e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0001165570138255,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0005528914043679,286.8450927734375,294.1499938964844,301.1562805175781,295.0594787597656,299.59283447265625,301.2156066894531,283.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.817012786865234,0.0,-9.484296015216388e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0001106852505472,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,0.0001165559951914,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,8.608803182141855e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0001165570138255,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0005528914043679,286.8450927734375,294.1499938964844,301.1562805175781,295.0594787597656,299.59283447265625,301.2156066894531,283.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.817012786865234,0.0,-9.484296015216388e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001105524643207,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0001164161731139,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,8.598476415500045e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.000116417184472,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0005522281862795,286.8149719238281,294.1499938964844,301.0843200683594,295.0491943359375,299.6243591308594,301.1436767578125,283.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681618692236952e-08,0.0011779890628531,-0.0688078925013542,0.0,0.0,0.0,-0.0180399697273969,60.0,27.322492599487305,0.0,-9.461530225962633e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001105524643207,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0001164161731139,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,8.598476415500045e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.000116417184472,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0005522281862795,286.8149719238281,294.1499938964844,301.0843200683594,295.0491943359375,299.6243591308594,301.1436767578125,283.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681618692236952e-08,0.0011779890628531,-0.0688078925013542,0.0,0.0,0.0,-0.0180399697273969,60.0,27.322492599487305,0.0,-9.461530225962633e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0001103193644667,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,0.0001161707259598,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,8.580346911912784e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.00011617171549,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,0.0005510638584382,286.7849426269531,294.1499938964844,301.01318359375,295.03912353515625,299.6539001464844,301.0724182128906,283.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390956975319568e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,26.83925437927246,0.0,-9.4216510149181e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0001103193644667,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,0.0001161707259598,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,8.580346911912784e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.00011617171549,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,0.0005510638584382,286.7849426269531,294.1499938964844,301.01318359375,295.03912353515625,299.6539001464844,301.0724182128906,283.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390956975319568e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,26.83925437927246,0.0,-9.4216510149181e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0001101587040466,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.0001160015526693,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,8.567851909901947e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001160025349236,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0005502614076249,286.77001953125,294.1499938964844,300.97802734375,295.03424072265625,299.6678771972656,301.0372009277344,283.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.6004695892334,0.0,-9.394217670433137e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0001099726869142,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0001158056693384,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,8.553383668186143e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0001158066443167,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.0005493321805261,286.755126953125,294.1499938964844,300.9432373046875,295.0294494628906,299.6813049316406,301.0023193359375,284.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718356981873,2.595874804001141e-08,0.0011718097375705,-0.0669264420866966,0.0,0.0,0.0,-0.0176816210150718,60.0,26.363523483276367,0.0,-9.362506148136165e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001095619154511,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001153731282101,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,8.521435665898025e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001153740813606,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0005472804186865,286.7255554199219,294.1499938964844,300.8749389648437,295.02032470703125,299.7065734863281,300.9338073730469,284.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674574343487,2.5446677653917504e-08,0.0011674319393932,-0.0655932277441024,0.0,0.0,0.0,-0.0174277704209089,60.0,25.89827537536621,0.0,-9.29267400806566e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001095619154511,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001153731282101,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,8.521435665898025e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001153740813606,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0005472804186865,286.7255554199219,294.1499938964844,300.8749389648437,295.02032470703125,299.7065734863281,300.9338073730469,284.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674574343487,2.5446677653917504e-08,0.0011674319393932,-0.0655932277441024,0.0,0.0,0.0,-0.0174277704209089,60.0,25.89827537536621,0.0,-9.29267400806566e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0001091713420464,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.00011496184743,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,8.491058542858809e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001149627860286,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0005453294725157,286.6962585449219,294.1499938964844,300.8087158203125,295.0119323730469,299.7297668457031,300.8671264648437,284.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632940731942,2.495978002059473e-08,0.0011632690439,-0.0643252432346344,0.0,0.0,0.0,-0.0171863958239555,60.0,25.453384399414062,0.0,-9.226516084481773e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0001091713420464,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.00011496184743,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,8.491058542858809e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001149627860286,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0005453294725157,286.6962585449219,294.1499938964844,300.8087158203125,295.0119323730469,299.7297668457031,300.8671264648437,284.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632940731942,2.495978002059473e-08,0.0011632690439,-0.0643252432346344,0.0,0.0,0.0,-0.0171863958239555,60.0,25.453384399414062,0.0,-9.226516084481773e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001088773788069,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,0.0001146523063653,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,8.468196028843522e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001146532231359,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0005438611260615,286.667236328125,294.1499938964844,300.7449035644531,295.0044860839844,299.75103759765625,300.80242919921875,284.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601600563153,2.4593292735630712e-08,0.0011601354926824,-0.0633706301450729,0.0,0.0,0.0,-0.0170047134160995,60.0,25.041004180908203,0.0,-9.176875437333365e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001088773788069,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,0.0001146523063653,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,8.468196028843522e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001146532231359,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0005438611260615,286.667236328125,294.1499938964844,300.7449035644531,295.0044860839844,299.75103759765625,300.80242919921875,284.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601600563153,2.4593292735630712e-08,0.0011601354926824,-0.0633706301450729,0.0,0.0,0.0,-0.0170047134160995,60.0,25.041004180908203,0.0,-9.176875437333365e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0001086497213691,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.0001144125853898,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,8.450489258393645e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,0.0001144134876085,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0005427239811979,286.6430969238281,294.1499938964844,300.69354248046875,294.9990539550781,299.7674865722656,300.7499694824219,284.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577333789318,2.4309459334403986e-08,0.0011577090481296,-0.0626311898231506,0.0,0.0,0.0,-0.0168640092015266,60.0,24.719646453857425,0.0,-9.138521761542506e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.000108606822323,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.0001143674089689,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,8.447153231827542e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,0.0001143683184636,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,0.0005425097187981,286.63848876953125,294.1499938964844,300.6839904785156,294.99810791015625,299.7705078125,300.7401123046875,284.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572759831324,2.4255976782683323e-08,0.0011572517687454,-0.0624918490648269,0.0,0.0,0.0,-0.0168374944478273,60.0,24.660091400146484,0.0,-9.131304068432657e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001084752002498,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001142288092523,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,8.436915959464386e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,0.0001142297114711,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.000541852263268,286.6242370605469,294.1499938964844,300.6547546386719,294.99542236328125,299.7795715332031,300.71002197265625,284.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558727128431,2.4091873385145852e-08,0.0011558486148715,-0.0620642751455307,0.0,0.0,0.0,-0.0167561415582895,60.0,24.47950935363769,0.0,-9.109174214927408e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001083467795979,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.0001140935855801,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,8.426928252447397e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0001140944805229,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,0.0005412108148448,286.6100769042969,294.1499938964844,300.6263732910156,294.9930725097656,299.78826904296875,300.6806945800781,284.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545036686584,2.3931766790497025e-08,0.0011544798035174,-0.0616470798850059,0.0,0.0,0.0,-0.0166767723858356,60.0,24.305423736572266,0.0,-9.087609953439825e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001081003938452,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001138341467594,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,8.407766290474683e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001138350198743,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0005399801302701,286.5819396972656,294.1499938964844,300.5724792480469,294.989501953125,299.80450439453125,300.6244506835937,284.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151876989752,2.3624583178616376e-08,0.0011518533574417,-0.0608465522527694,0.0,0.0,0.0,-0.0165244881063699,60.0,23.98037338256836,0.0,-9.046306814752825e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001081003938452,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001138341467594,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,8.407766290474683e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001138350198743,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0005399801302701,286.5819396972656,294.1499938964844,300.5724792480469,294.989501953125,299.80450439453125,300.6244506835937,284.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151876989752,2.3624583178616376e-08,0.0011518533574417,-0.0608465522527694,0.0,0.0,0.0,-0.0165244881063699,60.0,23.98037338256836,0.0,-9.046306814752825e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001078689092537,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001135903949034,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,8.389761933358386e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0001135912534664,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,0.0005388238932937,286.5541381835937,294.1499938964844,300.5226745605469,294.9876403808594,299.8193054199219,300.57183837890625,284.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494091013446,2.333596960113482e-08,0.0011493857018649,-0.0600943155586719,0.0,0.0,0.0,-0.0163814108818769,60.0,23.73665809631348,0.0,-9.00758578836758e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001078689092537,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001135903949034,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,8.389761933358386e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0001135912534664,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,0.0005388238932937,286.5541381835937,294.1499938964844,300.5226745605469,294.9876403808594,299.8193054199219,300.57183837890625,284.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494091013446,2.333596960113482e-08,0.0011493857018649,-0.0600943155586719,0.0,0.0,0.0,-0.0163814108818769,60.0,23.73665809631348,0.0,-9.00758578836758e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.0001076530097634,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,0.0001133630503318,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,8.372970478376374e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,0.0001133638943429,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0005377454799599,286.52667236328125,294.1499938964844,300.4774169921875,294.9876708984375,299.8329162597656,300.5231018066406,284.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471073376014,2.3066778709335267e-08,0.0011470842873677,-0.059392612427473,0.0,0.0,0.0,-0.0162479635328054,60.0,23.49779510498047,0.0,-8.971545639724354e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.0001076530097634,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,0.0001133630503318,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,8.372970478376374e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,0.0001133638943429,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0005377454799599,286.52667236328125,294.1499938964844,300.4774169921875,294.9876708984375,299.8329162597656,300.5231018066406,284.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471073376014,2.3066778709335267e-08,0.0011470842873677,-0.059392612427473,0.0,0.0,0.0,-0.0162479635328054,60.0,23.49779510498047,0.0,-8.971545639724354e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,0.0001074530082405,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001131524477386,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,8.357415208593011e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0001131532844738,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0005367464618757,286.49951171875,294.1499938964844,300.4371032714844,294.98980712890625,299.8453063964844,300.4789733886719,284.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449750745669,2.2817408407149745e-08,0.0011449522571638,-0.0587425045669078,0.0,0.0,0.0,-0.0161243434995412,60.0,23.281269073486328,0.0,-8.93822402758815e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
