time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956440,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,0.0001074530082405,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001131524477386,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,8.357415208593011e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0001131532844738,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0005367464618757,286.49951171875,294.1499938964844,300.4371032714844,294.98980712890625,299.8453063964844,300.4789733886719,284.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449750745669,2.2817408407149745e-08,0.0011449522571638,-0.0587425045669078,0.0,0.0,0.0,-0.0161243434995412,60.0,23.281269073486328,0.0,-8.93822402758815e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.000107358508103,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0001130529417423,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,8.350065763806924e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0001130537712015,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0005362744559533,286.4860534667969,294.1499938964844,300.4189147949219,294.9917297363281,299.85113525390625,300.4586486816406,284.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439674999564,2.2699579105278644e-08,0.0011439447989687,-0.0584352947771549,0.0,0.0,0.0,-0.0160659309476614,60.0,23.179134368896484,0.0,-8.922500427388513e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001072694358299,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0001129591546487,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,8.34313832456246e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001129599768319,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,0.000535829574801,286.4726867675781,294.1499938964844,300.40216064453125,294.9942321777344,299.856689453125,300.4396057128906,284.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430179001763,2.258852127567934e-08,0.0011429953156039,-0.0581457242369651,0.0,0.0,0.0,-0.0160108748823404,60.0,23.08159637451172,0.0,-8.90769342731801e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0001071098376996,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0001127911018556,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,8.330726268468425e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0001127919094869,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0005350324208848,286.4462280273437,294.1499938964844,300.3729858398437,295.00115966796875,299.8671875,300.4057922363281,284.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413160245865,2.238950358446345e-08,0.0011412936728447,-0.0576267763972282,0.0,0.0,0.0,-0.0159122142940759,60.0,22.901123046875,0.0,-8.881189472731421e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0001071098376996,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0001127911018556,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,8.330726268468425e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0001127919094869,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0005350324208848,286.4462280273437,294.1499938964844,300.3729858398437,295.00115966796875,299.8671875,300.4057922363281,284.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413160245865,2.238950358446345e-08,0.0011412936728447,-0.0576267763972282,0.0,0.0,0.0,-0.0159122142940759,60.0,22.901123046875,0.0,-8.881189472731421e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0001069736972567,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0001126477436628,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,8.320137567352504e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001126485367421,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0005343523807823,286.4201354980469,294.1499938964844,300.3500061035156,295.01080322265625,299.8769836425781,300.377197265625,284.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139863859862,2.2219717621396743e-08,0.0011398416245356,-0.0571840144693851,0.0,0.0,0.0,-0.0158280413597822,60.0,22.738422393798828,0.0,-8.858609135131702e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0001069736972567,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0001126477436628,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,8.320137567352504e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001126485367421,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0005343523807823,286.4201354980469,294.1499938964844,300.3500061035156,295.01080322265625,299.8769836425781,300.377197265625,284.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139863859862,2.2219717621396743e-08,0.0011398416245356,-0.0571840144693851,0.0,0.0,0.0,-0.0158280413597822,60.0,22.738422393798828,0.0,-8.858609135131702e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.0001068653145921,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0001125336202676,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,8.311708370456472e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.000112534406071,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0005338110495358,286.39434814453125,294.1499938964844,300.33056640625,295.0219421386719,299.8861389160156,300.353515625,284.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387080885469,2.2084531536847866e-08,0.0011386859696358,-0.0568314604461193,0.0,0.0,0.0,-0.0157610271126031,60.0,22.593448638916016,0.0,-8.840651588570837e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.0001068653145921,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0001125336202676,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,8.311708370456472e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.000112534406071,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0005338110495358,286.39434814453125,294.1499938964844,300.33056640625,295.0219421386719,299.8861389160156,300.353515625,284.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387080885469,2.2084531536847866e-08,0.0011386859696358,-0.0568314604461193,0.0,0.0,0.0,-0.0157610271126031,60.0,22.593448638916016,0.0,-8.840651588570837e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,0.0001067828779923,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001124468253692,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,8.305297524202615e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0001124476038967,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0005333992885425,286.3709716796875,294.1499938964844,300.31317138671875,295.0321960449219,299.89404296875,300.3341369628906,284.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378285707905,2.1981694686701303e-08,0.0011378065682947,-0.0565632544457912,0.0,0.0,0.0,-0.0157100446522235,60.0,22.472103118896484,0.0,-8.82700277315962e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001067766570486,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0001124402770074,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,8.304813673021272e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0001124410482589,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0005333682638593,286.3689270019531,294.1499938964844,300.3116760253906,295.0331115722656,299.89471435546875,300.3324890136719,284.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377622140571,2.1973933783669963e-08,0.0011377402115613,-0.0565430112183094,0.0,0.0,0.0,-0.0157061982899904,60.0,22.4620304107666,0.0,-8.825973196735506e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0001067396297003,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.0001124012924265,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,8.301933848997578e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.000112402056402,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0005331832799129,286.3563537597656,294.1499938964844,300.3024597167969,295.0386962890625,299.8988037109375,300.3226013183594,284.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373674497008,2.1927730742277163e-08,0.0011373455636203,-0.056422509253025,0.0,0.0,0.0,-0.0156832952052354,60.0,22.40068817138672,0.0,-8.81984547618231e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0001067078337655,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0001123678157455,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,8.299461478600278e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0001123685724451,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0005330244894139,286.3438720703125,294.1499938964844,300.2933654785156,295.0443115234375,299.9027404785156,300.3129577636719,284.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370280990377,2.1888050483198643e-08,0.0011370062129572,-0.0563190132379531,0.0,0.0,0.0,-0.0156636238098144,60.0,22.342164993286133,0.0,-8.814583907224005e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001066582044586,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001123155598179,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,8.295601583085954e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0001123163092415,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0005327766411937,286.31915283203125,294.1499938964844,300.2755126953125,295.05548095703125,299.9102478027344,300.2943420410156,284.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364980600774,2.182608582756984e-08,0.0011364762904122,-0.0561573952436447,0.0,0.0,0.0,-0.0156329050660133,60.0,22.23324584960937,0.0,-8.806370743741354e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001066582044586,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001123155598179,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,8.295601583085954e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0001123163092415,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0005327766411937,286.31915283203125,294.1499938964844,300.2755126953125,295.05548095703125,299.9102478027344,300.2943420410156,284.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364980600774,2.182608582756984e-08,0.0011364762904122,-0.0561573952436447,0.0,0.0,0.0,-0.0156329050660133,60.0,22.23324584960937,0.0,-8.806370743741354e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001066222757799,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001122777321143,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,8.292807615362108e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001122784742619,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0005325971869751,286.2947692871094,294.1499938964844,300.25811767578125,295.0665588378906,299.9172668457031,300.2763671875,284.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361138895154,2.178119373752452e-08,0.0011360921198502,-0.0560402981936931,0.0,0.0,0.0,-0.0156106483191251,60.0,22.13314437866211,0.0,-8.800422790500306e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001066222757799,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001122777321143,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,8.292807615362108e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001122784742619,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0005325971869751,286.2947692871094,294.1499938964844,300.25811767578125,295.0665588378906,299.9172668457031,300.2763671875,284.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361138895154,2.178119373752452e-08,0.0011360921198502,-0.0560402981936931,0.0,0.0,0.0,-0.0156106483191251,60.0,22.13314437866211,0.0,-8.800422790500306e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0001066004042513,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0001122547182603,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,8.291107224067673e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001122554458561,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0005324879894033,286.270751953125,294.1499938964844,300.2411499023437,295.0775756835937,299.9237670898437,300.2589111328125,284.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.175382718405672e-08,0.0011358583578839,-0.0559689179062843,0.0,0.0,0.0,-0.0155970826745033,60.0,22.041893005371094,0.0,-8.796798312005195e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0001066004042513,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0001122547182603,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,8.291107224067673e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001122554458561,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0005324879894033,286.270751953125,294.1499938964844,300.2411499023437,295.0775756835937,299.9237670898437,300.2589111328125,284.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.175382718405672e-08,0.0011358583578839,-0.0559689179062843,0.0,0.0,0.0,-0.0155970826745033,60.0,22.041893005371094,0.0,-8.796798312005195e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0001065884061972,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001122420871979,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,8.290174446301535e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001122428075177,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0005324280937202,286.2471008300781,294.1499938964844,300.2245178222656,295.0884094238281,299.9298095703125,300.24188232421875,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357511393725,2.1738760125344925e-08,0.0011357293697074,-0.0559296160936355,0.0,0.0,0.0,-0.0155896125361323,60.0,21.95803451538086,0.0,-8.794802397460445e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0001065884061972,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001122420871979,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,8.290174446301535e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001122428075177,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0005324280937202,286.2471008300781,294.1499938964844,300.2245178222656,295.0884094238281,299.9298095703125,300.24188232421875,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357511393725,2.1738760125344925e-08,0.0011357293697074,-0.0559296160936355,0.0,0.0,0.0,-0.0155896125361323,60.0,21.95803451538086,0.0,-8.794802397460445e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0001065854812623,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0001122390094678,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,8.289947436423972e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001122397225117,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0005324135418049,286.2353820800781,294.1499938964844,300.2163391113281,295.09375,299.93267822265625,300.2334899902344,284.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357197072356,2.173505819769161e-08,0.0011356979375705,-0.0559199601411819,0.0,0.0,0.0,-0.0155877787619829,60.0,21.91838836669922,0.0,-8.79431212297277e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001065848264261,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001122383255278,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,8.289896504720673e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001122390312957,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0005324102821759,286.2237548828125,294.1499938964844,300.208251953125,295.0990600585937,299.9354553222656,300.2251892089844,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712256655,2.1734184230126643e-08,0.0011356904869899,-0.0559176802635192,0.0,0.0,0.0,-0.0155873456969857,60.0,21.88033866882324,0.0,-8.79419630450684e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001065888427547,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001122425674111,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,8.290209370898083e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.000112243265903,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.000532430363819,286.2008056640625,294.1499938964844,300.1922607421875,295.1094665527344,299.94061279296875,300.2088928222656,284.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357540497556,2.1739083422289696e-08,0.0011357323965057,-0.055930458009243,0.0,0.0,0.0,-0.0155897736549377,60.0,21.80944061279297,0.0,-8.79484503002459e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001065888427547,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001122425674111,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,8.290209370898083e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.000112243265903,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.000532430363819,286.2008056640625,294.1499938964844,300.1922607421875,295.1094665527344,299.94061279296875,300.2088928222656,284.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357540497556,2.1739083422289696e-08,0.0011357323965057,-0.055930458009243,0.0,0.0,0.0,-0.0155897736549377,60.0,21.80944061279297,0.0,-8.79484503002459e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0001065970136551,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.000112251174869,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,8.290845289593562e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,0.0001122518660849,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0005324712255969,286.17822265625,294.1499938964844,300.1764831542969,295.1195678710937,299.9453430175781,300.1928405761719,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749151812855416e-08,0.0011358183110132,-0.0559567213058471,0.0,0.0,0.0,-0.0155947646126151,60.0,21.74351692199707,0.0,-8.796178718739611e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0001065970136551,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.000112251174869,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,8.290845289593562e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,0.0001122518660849,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0005324712255969,286.17822265625,294.1499938964844,300.1764831542969,295.1195678710937,299.9453430175781,300.1928405761719,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749151812855416e-08,0.0011358183110132,-0.0559567213058471,0.0,0.0,0.0,-0.0155947646126151,60.0,21.74351692199707,0.0,-8.796178718739611e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001066098775481,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.000112264737254,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,8.291846461361274e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.000112265413918,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0005325355450622,286.156005859375,294.1499938964844,300.16094970703125,295.12939453125,299.9496459960937,300.17706298828125,284.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135976286605,2.176508218099116e-08,0.0011359545169398,-0.0559982731938362,0.0,0.0,0.0,-0.0156026622280478,60.0,21.68223571777344,0.0,-8.798288320122084e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001066098775481,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.000112264737254,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,8.291846461361274e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.000112265413918,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0005325355450622,286.156005859375,294.1499938964844,300.16094970703125,295.12939453125,299.9496459960937,300.17706298828125,284.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135976286605,2.176508218099116e-08,0.0011359545169398,-0.0559982731938362,0.0,0.0,0.0,-0.0156026622280478,60.0,21.68223571777344,0.0,-8.798288320122084e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0001066259937942,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001122817120631,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,8.293100108858198e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001122823814512,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0005326161044649,286.1341552734375,294.1499938964844,300.14556884765625,295.1388244628906,299.9535827636719,300.16143798828125,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.624897003173828,0.0,-8.800934381270056e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0001066259937942,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001122817120631,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,8.293100108858198e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001122823814512,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0005326161044649,286.1341552734375,294.1499938964844,300.14556884765625,295.1388244628906,299.9535827636719,300.16143798828125,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.624897003173828,0.0,-8.800934381270056e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001066352560883,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0001122914691222,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,8.293820428662002e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,0.0001122921312344,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0005326623795554,286.1233215332031,294.1499938964844,300.137939453125,295.14337158203125,299.9554443359375,300.1537170410156,284.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.59730339050293,0.0,-8.802456363810054e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,0.0001066453332896,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0001123020847444,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,8.294604776892811e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001123027395806,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.000532712729182,286.1125793457031,294.1499938964844,300.1303100585937,295.1478271484375,299.95721435546875,300.14599609375,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.180904701276632e-08,0.0011363305384293,-0.0561129488050937,0.0,0.0,0.0,-0.0156244579702615,60.0,21.57058906555176,0.0,-8.804113349469844e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001066753611667,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0001123337206081,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,8.296941086882725e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001123343681683,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,0.0005328627885319,286.0914611816406,294.1499938964844,300.1151428222656,295.1564025878906,299.9603576660156,300.13067626953125,284.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366714024916,2.1846371822675792e-08,0.0011366495164111,-0.0562103055417537,0.0,0.0,0.0,-0.015642961487174,60.0,21.52078628540039,0.0,-8.80905943745347e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001066753611667,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0001123337206081,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,8.296941086882725e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001123343681683,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,0.0005328627885319,286.0914611816406,294.1499938964844,300.1151428222656,295.1564025878906,299.9603576660156,300.13067626953125,284.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366714024916,2.1846371822675792e-08,0.0011366495164111,-0.0562103055417537,0.0,0.0,0.0,-0.015642961487174,60.0,21.52078628540039,0.0,-8.80905943745347e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0001067059492925,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001123659312725,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,8.299320325022563e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001123665715567,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0005330155836418,286.07061767578125,294.1499938964844,300.1000061035156,295.1644592285156,299.9632263183594,300.1154479980469,284.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369952699169,2.188438052996844e-08,0.0011369733838364,-0.0563094429671764,0.0,0.0,0.0,-0.015661796554923,60.0,21.472789764404297,0.0,-8.81409718545001e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0001067059492925,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001123659312725,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,8.299320325022563e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001123665715567,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0005330155836418,286.07061767578125,294.1499938964844,300.1000061035156,295.1644592285156,299.9632263183594,300.1154479980469,284.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369952699169,2.188438052996844e-08,0.0011369733838364,-0.0563094429671764,0.0,0.0,0.0,-0.015661796554923,60.0,21.472789764404297,0.0,-8.81409718545001e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001067892444552,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001124536574934,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,8.305799565277994e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001124542905017,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0005334317102096,286.0502014160156,294.1499938964844,300.0848693847656,295.1719665527344,299.9656982421875,300.1002197265625,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378829367458,2.1988084242252626e-08,0.00113786093425,-0.0565799176692962,0.0,0.0,0.0,-0.0157132111489772,60.0,21.43289375305176,0.0,-8.827850450643383e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001067892444552,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001124536574934,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,8.305799565277994e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001124542905017,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0005334317102096,286.0502014160156,294.1499938964844,300.0848693847656,295.1719665527344,299.9656982421875,300.1002197265625,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378829367458,2.1988084242252626e-08,0.00113786093425,-0.0565799176692962,0.0,0.0,0.0,-0.0157132111489772,60.0,21.43289375305176,0.0,-8.827850450643383e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
