time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958780,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0001068918209057,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001125616763602,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,8.313777652801946e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001125623020925,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0005339441122487,286.03009033203125,294.1499938964844,300.0697021484375,295.17889404296875,299.9678039550781,300.0849609375,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389753781259,2.2115806075362343e-08,0.0011389532592147,-0.0569130219519138,0.0,0.0,0.0,-0.0157765299081802,60.0,21.398866653442383,0.0,-8.844804710861356e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0001068918209057,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001125616763602,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,8.313777652801946e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001125623020925,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0005339441122487,286.03009033203125,294.1499938964844,300.0697021484375,295.17889404296875,299.9678039550781,300.0849609375,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389753781259,2.2115806075362343e-08,0.0011389532592147,-0.0569130219519138,0.0,0.0,0.0,-0.0157765299081802,60.0,21.398866653442383,0.0,-8.844804710861356e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001069420031853,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001126145289163,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,8.317681204061955e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0001126151473727,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0005341948126442,286.0201721191406,294.1499938964844,300.06207275390625,295.18212890625,299.96875,300.07733154296875,284.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395091423764,2.2178292979901932e-08,0.0011394870234653,-0.05707598477602,0.0,0.0,0.0,-0.0158075038343668,60.0,21.38316535949707,0.0,-8.853104560557767e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0001069857607944,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,0.0001126606075558,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,8.32108489703387e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001126612260122,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.000534413382411,286.0103454589844,294.1499938964844,300.054443359375,295.1851806640625,299.9696044921875,300.0697021484375,284.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399751529097,2.2232770291452653e-08,0.0011399529175832,-0.0572180561721324,0.0,0.0,0.0,-0.0158345121890306,60.0,21.367456436157227,0.0,-8.860344280492428e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001070468424586,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0001127249415731,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,8.325836097355932e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001127255527535,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0005347185651771,285.990966796875,294.1499938964844,300.0390625,295.1908264160156,299.97100830078125,300.0543212890625,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406254488974,2.2308796587822144e-08,0.001140603213571,-0.0574163161218166,0.0,0.0,0.0,-0.0158722009509801,60.0,21.333839416503903,0.0,-8.87045246145135e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001070468424586,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0001127249415731,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,8.325836097355932e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001127255527535,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0005347185651771,285.990966796875,294.1499938964844,300.0390625,295.1908264160156,299.97100830078125,300.0543212890625,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406254488974,2.2308796587822144e-08,0.001140603213571,-0.0574163161218166,0.0,0.0,0.0,-0.0158722009509801,60.0,21.333839416503903,0.0,-8.87045246145135e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001070796351996,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001127594805439,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,8.328387048095465e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001127600844483,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0005348824197426,285.971923828125,294.1499938964844,300.02349853515625,295.1957092285156,299.9721374511719,300.0388488769531,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409746948629,2.2349565753643226e-08,0.0011409523431211,-0.0575226321816444,0.0,0.0,0.0,-0.0158924162387847,60.0,21.2974853515625,0.0,-8.875875323610671e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001070796351996,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001127594805439,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,8.328387048095465e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001127600844483,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0005348824197426,285.971923828125,294.1499938964844,300.02349853515625,295.1957092285156,299.9721374511719,300.0388488769531,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409746948629,2.2349565753643226e-08,0.0011409523431211,-0.0575226321816444,0.0,0.0,0.0,-0.0158924162387847,60.0,21.2974853515625,0.0,-8.875875323610671e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0001070721918949,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001127516516135,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,8.327808609465137e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.000112752240966,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0005348452832549,285.9532775878906,294.1499938964844,300.0077514648437,295.1998596191406,299.972900390625,300.02325439453125,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408943682909,2.2340191918601704e-08,0.0011408720165491,-0.0574981868267059,0.0,0.0,0.0,-0.0158877670764923,60.0,21.255353927612305,0.0,-8.874628321109412e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0001070721918949,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001127516516135,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,8.327808609465137e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.000112752240966,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0005348452832549,285.9532775878906,294.1499938964844,300.0077514648437,295.1998596191406,299.972900390625,300.02325439453125,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408943682909,2.2340191918601704e-08,0.0011408720165491,-0.0574981868267059,0.0,0.0,0.0,-0.0158877670764923,60.0,21.255353927612305,0.0,-8.874628321109412e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0001070340222213,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0001127114664996,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,8.32484001875855e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001127120485762,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0005346546531654,285.9349975585937,294.1499938964844,299.99176025390625,295.20318603515625,299.97332763671875,300.0074768066406,285.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404870310798,2.2292539370027963e-08,0.001140464679338,-0.0573739185929298,0.0,0.0,0.0,-0.0158641450107097,60.0,21.20817756652832,0.0,-8.868290279906432e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0001070340222213,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0001127114664996,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,8.32484001875855e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001127120485762,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0005346546531654,285.9349975585937,294.1499938964844,299.99176025390625,295.20318603515625,299.97332763671875,300.0074768066406,285.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404870310798,2.2292539370027963e-08,0.001140464679338,-0.0573739185929298,0.0,0.0,0.0,-0.0158641450107097,60.0,21.20817756652832,0.0,-8.868290279906432e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001070049402187,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.000112680841994,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,8.3225779235363e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0001126814167946,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0005345093668438,285.9259948730469,294.1499938964844,299.983642578125,295.2045288085937,299.9734191894531,299.99951171875,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401763185858,2.2256246623442173e-08,0.0011401540832594,-0.0572792775928974,0.0,0.0,0.0,-0.0158461518585681,60.0,21.182748794555664,0.0,-8.863464984187885e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001069709105649,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001126450079027,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,8.319931657752022e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0001126455827034,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0005343394004739,285.9170837402344,294.1499938964844,299.9754638671875,295.2056579589844,299.9734191894531,299.9914855957031,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398133356124,2.2213797024051025e-08,0.0011397912167012,-0.0571685768663883,0.0,0.0,0.0,-0.0158251076936721,60.0,21.15621566772461,0.0,-8.857822564323214e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0001068923738785,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001125623166444,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,8.313823491334915e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001125628768932,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.000533947139047,285.89959716796875,294.1499938964844,299.9588623046875,295.20721435546875,299.97314453125,299.9751892089844,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115839826142292e-08,0.0011389538412913,-0.056913111358881,0.0,0.0,0.0,-0.0157765485346317,60.0,21.10037040710449,0.0,-8.844808974117768e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0001068923738785,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001125623166444,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,8.313823491334915e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001125628768932,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.000533947139047,285.89959716796875,294.1499938964844,299.9588623046875,295.20721435546875,299.97314453125,299.9751892089844,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115839826142292e-08,0.0011389538412913,-0.056913111358881,0.0,0.0,0.0,-0.0157765485346317,60.0,21.10037040710449,0.0,-8.844808974117768e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.000106805244286,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0001124705668189,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,8.307047392008826e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001124711270676,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0005335119203664,285.88250732421875,294.1499938964844,299.94189453125,295.2078552246094,299.9725341796875,299.95855712890625,285.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007174749205664e-08,0.0011380247306078,-0.0566297098994255,0.0,0.0,0.0,-0.0157226789742708,60.0,21.041820526123047,0.0,-8.830383535496369e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.000106805244286,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0001124705668189,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,8.307047392008826e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001124711270676,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0005335119203664,285.88250732421875,294.1499938964844,299.94189453125,295.2078552246094,299.9725341796875,299.95855712890625,285.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007174749205664e-08,0.0011380247306078,-0.0566297098994255,0.0,0.0,0.0,-0.0157226789742708,60.0,21.041820526123047,0.0,-8.830383535496369e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001067146586137,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001123751862905,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,8.300002082251012e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001123757392633,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0005330594722181,285.86578369140625,294.1499938964844,299.92449951171875,295.20751953125,299.9715881347656,299.9416198730469,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894210888717683e-08,0.0011370589490979,-0.0563350804150104,0.0,0.0,0.0,-0.0156666785478591,60.0,20.98128890991211,0.0,-8.815400320827393e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001067146586137,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001123751862905,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,8.300002082251012e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001123757392633,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0005330594722181,285.86578369140625,294.1499938964844,299.92449951171875,295.20751953125,299.9715881347656,299.9416198730469,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894210888717683e-08,0.0011370589490979,-0.0563350804150104,0.0,0.0,0.0,-0.0156666785478591,60.0,20.98128890991211,0.0,-8.815400320827393e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001066233526216,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001122790417866,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,8.292900747619569e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001122795874834,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0005326034151948,285.84942626953125,294.1499938964844,299.9066467285156,295.20611572265625,299.9703063964844,299.9242553710937,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780344638955285e-08,0.0011360853677615,-0.0560380816459655,0.0,0.0,0.0,-0.0156102301552891,60.0,20.919189453125,0.0,-8.800310524748056e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001066233526216,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001122790417866,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,8.292900747619569e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001122795874834,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0005326034151948,285.84942626953125,294.1499938964844,299.9066467285156,295.20611572265625,299.9703063964844,299.9242553710937,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780344638955285e-08,0.0011360853677615,-0.0560380816459655,0.0,0.0,0.0,-0.0156102301552891,60.0,20.919189453125,0.0,-8.800310524748056e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001065776523319,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001122309258789,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,8.289347169920802e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,0.0001122314642998,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0005323751829564,285.8414001464844,294.1499938964844,299.8975524902344,295.2050476074219,299.96954345703125,299.9154663085937,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723357335190485e-08,0.0011355981696397,-0.0558894388377666,0.0,0.0,0.0,-0.0155819794163107,60.0,20.887693405151367,0.0,-8.792763139808812e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001065321193891,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0001121829845942,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,8.285805961349979e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001121835157391,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0005321477656252,285.8334350585937,294.1499938964844,299.8883056640625,295.20367431640625,299.9687194824219,299.9065246582031,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666576088819056e-08,0.0011351127177476,-0.0557413250207901,0.0,0.0,0.0,-0.0155538311228156,60.0,20.855791091918945,0.0,-8.785246308207206e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001064418684109,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001120879460358,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,8.278786117443815e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0001120884699048,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0005316969472914,285.8178100585937,294.1499938964844,299.86944580078125,295.2001037597656,299.9667358398437,299.88824462890625,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554024343117817e-08,0.0011341504286974,-0.055447731167078,0.0,0.0,0.0,-0.0154980346560478,60.0,20.790830612182617,0.0,-8.770355464093883e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001064418684109,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001120879460358,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,8.278786117443815e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0001120884699048,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0005316969472914,285.8178100585937,294.1499938964844,299.86944580078125,295.2001037597656,299.9667358398437,299.88824462890625,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554024343117817e-08,0.0011341504286974,-0.055447731167078,0.0,0.0,0.0,-0.0154980346560478,60.0,20.790830612182617,0.0,-8.770355464093883e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0001063523232005,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001119936641771,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,8.27182229841128e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001119941807701,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.000531249679625,285.8025817871094,294.1499938964844,299.8500061035156,295.1953430175781,299.9644470214844,299.8694763183594,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332171270623,2.1442364328549963e-08,0.0011331957066431,-0.0551564469933509,0.0,0.0,0.0,-0.0154426805675029,60.0,20.72467041015625,0.0,-8.755595359843937e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0001063523232005,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001119936641771,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,8.27182229841128e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001119941807701,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.000531249679625,285.8025817871094,294.1499938964844,299.8500061035156,295.1953430175781,299.9644470214844,299.8694763183594,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332171270623,2.1442364328549963e-08,0.0011331957066431,-0.0551564469933509,0.0,0.0,0.0,-0.0154426805675029,60.0,20.72467041015625,0.0,-8.755595359843937e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001062652154359,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001119019361794,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.265047654276714e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0001119024454965,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0005308145773597,285.78765869140625,294.1499938964844,299.8302001953125,295.189697265625,299.9618225097656,299.8502502441406,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373300239328e-08,0.0011322668287903,-0.054873052984476,0.0,0.0,0.0,-0.0153888277709484,60.0,20.657299041748047,0.0,-8.74124808092347e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001062652154359,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001119019361794,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.265047654276714e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0001119024454965,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0005308145773597,285.78765869140625,294.1499938964844,299.8302001953125,295.189697265625,299.9618225097656,299.8502502441406,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.133373300239328e-08,0.0011322668287903,-0.054873052984476,0.0,0.0,0.0,-0.0153888277709484,60.0,20.657299041748047,0.0,-8.74124808092347e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001061868970282,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001118194704758,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,8.25895622256212e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001118199725169,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,0.0005304233636707,285.77313232421875,294.1499938964844,299.81024169921875,295.1834411621094,299.9588317871094,299.8306884765625,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314530856907,2.1236056468865172e-08,0.0011314317816868,-0.0546182207763195,0.0,0.0,0.0,-0.015340406447649,60.0,20.58990859985352,0.0,-8.728356704068575e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001061868970282,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001118194704758,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,8.25895622256212e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001118199725169,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,0.0005304233636707,285.77313232421875,294.1499938964844,299.81024169921875,295.1834411621094,299.9588317871094,299.8306884765625,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314530856907,2.1236056468865172e-08,0.0011314317816868,-0.0546182207763195,0.0,0.0,0.0,-0.015340406447649,60.0,20.58990859985352,0.0,-8.728356704068575e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001061499351635,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.0001117805513786,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,8.256081491708755e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001117810461437,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0005302387871779,285.7659912109375,294.1499938964844,299.8002319335937,295.1800842285156,299.95721435546875,299.8208312988281,285.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310590198263,2.118996356159641e-08,0.0011310378322377,-0.0544979646801948,0.0,0.0,0.0,-0.0153175564482808,60.0,20.556394577026367,0.0,-8.722276589878677e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,0.0001061138536897,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0001117425636039,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,8.253275882452726e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,0.000111743058369,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0005300585762597,285.7589416503906,294.1499938964844,299.7901611328125,295.1766357421875,299.9555053710937,299.8109436035156,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306742671877,2.1144964890140727e-08,0.0011306530795991,-0.0543805621564388,0.0,0.0,0.0,-0.015295248478651,60.0,20.522918701171875,0.0,-8.716343558035079e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001060424474417,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001116673665819,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,8.24772214400582e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001116678540711,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.0005297018797136,285.7451171875,294.1499938964844,299.7699890136719,295.1693115234375,299.95184326171875,299.791015625,285.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129912561737,2.105590191092688e-08,0.0011298914905637,-0.0541481859982013,0.0,0.0,0.0,-0.0152510963380336,60.0,20.45591163635254,0.0,-8.704606102583058e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001060424474417,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001116673665819,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,8.24772214400582e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001116678540711,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.0005297018797136,285.7451171875,294.1499938964844,299.7699890136719,295.1693115234375,299.95184326171875,299.791015625,285.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129912561737,2.105590191092688e-08,0.0011298914905637,-0.0541481859982013,0.0,0.0,0.0,-0.0152510963380336,60.0,20.45591163635254,0.0,-8.704606102583058e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001059708738466,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.000111592002213,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,8.242155308835208e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001115924824262,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.000529344426468,285.7316589355469,294.1499938964844,299.7497253417969,295.1615295410156,299.9478454589844,299.77099609375,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.096664175610385e-08,0.0011291285045444,-0.0539152882993221,0.0,0.0,0.0,-0.0152068473398685,60.0,20.38874626159668,0.0,-8.692850173019907e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001059708738466,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.000111592002213,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,8.242155308835208e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001115924824262,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.000529344426468,285.7316589355469,294.1499938964844,299.7497253417969,295.1615295410156,299.9478454589844,299.77099609375,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.096664175610385e-08,0.0011291285045444,-0.0539152882993221,0.0,0.0,0.0,-0.0152068473398685,60.0,20.38874626159668,0.0,-8.692850173019907e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.000105894927401,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001115120394388,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,8.236249414039776e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.000111512512376,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0005289650871418,285.718505859375,294.1499938964844,299.7293701171875,295.15338134765625,299.9435729980469,299.7508239746094,285.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283395579084,2.087193173849755e-08,0.0011283187195658,-0.053668163716793,0.0,0.0,0.0,-0.0151598965749144,60.0,20.32089614868164,0.0,-8.680385121806466e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
