time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961120,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.000105894927401,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001115120394388,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,8.236249414039776e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.000111512512376,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0005289650871418,285.718505859375,294.1499938964844,299.7293701171875,295.15338134765625,299.9435729980469,299.7508239746094,285.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283395579084,2.087193173849755e-08,0.0011283187195658,-0.053668163716793,0.0,0.0,0.0,-0.0151598965749144,60.0,20.32089614868164,0.0,-8.680385121806466e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0001058118359651,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001114245387725,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,8.229786908486858e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001114250117097,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0005285500665195,285.7057189941406,294.1499938964844,299.7089538574219,295.14483642578125,299.9389343261719,299.7306213378906,285.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274536373093,2.0768313291341656e-08,0.0011274327989667,-0.0533977821469306,0.0,0.0,0.0,-0.0151085294783115,60.0,20.2519760131836,0.0,-8.666758333220059e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0001058118359651,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001114245387725,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,8.229786908486858e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001114250117097,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0005285500665195,285.7057189941406,294.1499938964844,299.7089538574219,295.14483642578125,299.9389343261719,299.7306213378906,285.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274536373093,2.0768313291341656e-08,0.0011274327989667,-0.0533977821469306,0.0,0.0,0.0,-0.0151085294783115,60.0,20.2519760131836,0.0,-8.666758333220059e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001057665795087,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001113768885261,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,8.226266800193116e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0001113773541874,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0005283239879645,285.699462890625,294.1499938964844,299.69873046875,295.14044189453125,299.9365234375,299.7204895019531,285.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269708629697,2.0711883763624428e-08,0.0011269501410424,-0.0532505251467227,0.0,0.0,0.0,-0.01508055254817,60.0,20.216960906982425,0.0,-8.65934097760146e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001057186891557,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001113264661398,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,8.222542237490416e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,0.0001113269245252,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0005280848126858,285.6932678222656,294.1499938964844,299.6885070800781,295.135986328125,299.9339904785156,299.7103271484375,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264602653682,2.0652178633895343e-08,0.0011264396598562,-0.0530947223305702,0.0,0.0,0.0,-0.0150509551167488,60.0,20.18155288696289,0.0,-8.651497296341405e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001056152104865,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001112175013986,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,8.214494300773367e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.000111217952508,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0005275679286569,285.68115234375,294.1499938964844,299.66796875,295.1268920898437,299.92877197265625,299.69000244140625,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253574630245,2.052316006029288e-08,0.0011253368575125,-0.0527580305933952,0.0,0.0,0.0,-0.0149869974702596,60.0,20.10956382751465,0.0,-8.63456008914909e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001056152104865,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001112175013986,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,8.214494300773367e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.000111217952508,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0005275679286569,285.68115234375,294.1499938964844,299.66796875,295.1268920898437,299.92877197265625,299.69000244140625,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253574630245,2.052316006029288e-08,0.0011253368575125,-0.0527580305933952,0.0,0.0,0.0,-0.0149869974702596,60.0,20.10956382751465,0.0,-8.63456008914909e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001055001339409,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,0.0001110963276005,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,8.20554414531216e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001110967714339,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0005269931280054,285.6694030761719,294.1499938964844,299.6474304199219,295.1175842285156,299.9232482910156,299.6696472167969,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241306783631,2.0379692600158705e-08,0.0011241103056818,-0.0523836053907871,0.0,0.0,0.0,-0.014915875159204,60.0,20.035734176635746,0.0,-8.615744917506164e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001055001339409,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,0.0001110963276005,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,8.20554414531216e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001110967714339,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0005269931280054,285.6694030761719,294.1499938964844,299.6474304199219,295.1175842285156,299.9232482910156,299.6696472167969,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241306783631,2.0379692600158705e-08,0.0011241103056818,-0.0523836053907871,0.0,0.0,0.0,-0.014915875159204,60.0,20.035734176635746,0.0,-8.615744917506164e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001053759697242,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001109655859181,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,8.195887494366616e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001109660224756,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0005263729253783,285.657958984375,294.1499938964844,299.6268615722656,295.1081237792969,299.9174194335937,299.6492919921875,285.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228071525692,2.0224907970600725e-08,0.0011227868963032,-0.051979623734951,0.0,0.0,0.0,-0.0148391425609588,60.0,19.96039772033692,0.0,-8.595468159455778e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001053759697242,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001109655859181,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,8.195887494366616e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001109660224756,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0005263729253783,285.657958984375,294.1499938964844,299.6268615722656,295.1081237792969,299.9174194335937,299.6492919921875,285.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228071525692,2.0224907970600725e-08,0.0011227868963032,-0.051979623734951,0.0,0.0,0.0,-0.0148391425609588,60.0,19.96039772033692,0.0,-8.595468159455778e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001052457300829,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.000110828441393,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,8.18575790617615e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001108288706745,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.00052572239656,285.6468200683594,294.1499938964844,299.6062927246094,295.0985412597656,299.9113464355469,299.62890625,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214187834411,2.0062547179122703e-08,0.0011213986435905,-0.0515558384358882,0.0,0.0,0.0,-0.0147586539387702,60.0,19.883922576904297,0.0,-8.574225063284757e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001052457300829,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.000110828441393,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,8.18575790617615e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001108288706745,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.00052572239656,285.6468200683594,294.1499938964844,299.6062927246094,295.0985412597656,299.9113464355469,299.62890625,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214187834411,2.0062547179122703e-08,0.0011213986435905,-0.0515558384358882,0.0,0.0,0.0,-0.0147586539387702,60.0,19.883922576904297,0.0,-8.574225063284757e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001051803992595,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001107596472138,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,8.180677104974166e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,0.0001107600764953,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0005253960844129,285.64141845703125,294.1499938964844,299.5960388183594,295.0937194824219,299.9081726074219,299.61871337890625,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120722386986,1.998110832346356e-08,0.0011207024799659,-0.0513432696461677,0.0,0.0,0.0,-0.0147182820364832,60.0,19.84549331665039,0.0,-8.5635797120176e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001051155704772,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0001106913769035,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,8.175634866347536e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.000110691806185,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0005250722169876,285.6360168457031,294.1499938964844,299.58575439453125,295.0888671875,299.9049987792969,299.6085510253906,285.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200312292203,1.9900285863627687e-08,0.0011200113222002,-0.0511322952806949,0.0,0.0,0.0,-0.0146782156080007,60.0,19.80704689025879,0.0,-8.553021046964204e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.000104993203422,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001105625269701,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,8.166117913788185e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001105629489757,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.000524461036548,285.6254577636719,294.1499938964844,299.5652160644531,295.0791931152344,299.8984375,299.5881652832031,285.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187269119545,1.9747744772757882e-08,0.0011187071213498,-0.0507340915501117,0.0,0.0,0.0,-0.0146025940775871,60.0,19.73059844970703,0.0,-8.533111639508206e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.000104993203422,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001105625269701,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,8.166117913788185e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001105629489757,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.000524461036548,285.6254577636719,294.1499938964844,299.5652160644531,295.0791931152344,299.8984375,299.5881652832031,285.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187269119545,1.9747744772757882e-08,0.0011187071213498,-0.0507340915501117,0.0,0.0,0.0,-0.0146025940775871,60.0,19.73059844970703,0.0,-8.533111639508206e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001048887716024,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001104525581467,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,8.157995762303472e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0001104529728763,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0005239393794909,285.6151733398437,294.1499938964844,299.5447082519531,295.0695495605469,299.8916320800781,299.5678100585937,285.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176135158166,1.961755025092772e-08,0.0011175938416272,-0.050394207239151,0.0,0.0,0.0,-0.0145380515605211,60.0,19.65642738342285,0.0,-8.516136773550897e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001048887716024,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001104525581467,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,8.157995762303472e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0001104529728763,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0005239393794909,285.6151733398437,294.1499938964844,299.5447082519531,295.0695495605469,299.8916320800781,299.5678100585937,285.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176135158166,1.961755025092772e-08,0.0011175938416272,-0.050394207239151,0.0,0.0,0.0,-0.0145380515605211,60.0,19.65642738342285,0.0,-8.516136773550897e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.000104811922938,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001103716422221,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,8.15201856312342e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0001103720496757,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0005235555581748,285.6052551269531,294.1499938964844,299.5242614746094,295.0599670410156,299.8845520019531,299.5474853515625,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167940683662,1.9521728233939946e-08,0.0011167745105922,-0.050144039094448,0.0,0.0,0.0,-0.0144905485212802,60.0,19.58619880676269,0.0,-8.503653958769065e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.000104811922938,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001103716422221,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,8.15201856312342e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0001103720496757,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0005235555581748,285.6052551269531,294.1499938964844,299.5242614746094,295.0599670410156,299.8845520019531,299.5474853515625,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167940683662,1.9521728233939946e-08,0.0011167745105922,-0.050144039094448,0.0,0.0,0.0,-0.0144905485212802,60.0,19.58619880676269,0.0,-8.503653958769065e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0001047489931806,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001103053728002,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,8.147124026436359e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001103057729778,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0005232411785982,285.5956115722656,294.1499938964844,299.5038757324219,295.050537109375,299.877197265625,299.5271301269531,285.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.51988983154297,0.0,-8.49343706477157e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0001047489931806,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001103053728002,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,8.147124026436359e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001103057729778,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0005232411785982,285.5956115722656,294.1499938964844,299.5038757324219,295.050537109375,299.877197265625,299.5271301269531,285.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.51988983154297,0.0,-8.49343706477157e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001047177647706,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001102725000237,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,8.144696039380506e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0001102728929254,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0005230852402746,285.5909118652344,294.1499938964844,299.4936828613281,295.0458679199219,299.8734436035156,299.5169982910156,285.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404307494141904e-08,0.0011157705448567,-0.049837477505207,0.0,0.0,0.0,-0.0144323389977216,60.0,19.48747634887696,0.0,-8.4883708950656e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001046868783305,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001102399692172,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,8.142293518176302e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0001102403693948,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0005229309317655,285.5863037109375,294.1499938964844,299.4835510253906,295.041259765625,299.8695983886719,299.5068664550781,285.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365785419722683e-08,0.0011154412059113,-0.0497368983924388,0.0,0.0,0.0,-0.0144132412970066,60.0,19.455427169799805,0.0,-8.483359437150284e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001046259640133,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0001101758316508,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,8.137556142173707e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001101762245525,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0005226266803219,285.5772705078125,294.1499938964844,299.4632873535156,295.0321960449219,299.8617553710937,299.48663330078125,285.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.9289824848556243e-08,0.0011147917248308,-0.0495385713875293,0.0,0.0,0.0,-0.0143755851313471,60.0,19.39219856262207,0.0,-8.47348289312322e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001046259640133,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0001101758316508,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,8.137556142173707e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001101762245525,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0005226266803219,285.5772705078125,294.1499938964844,299.4632873535156,295.0321960449219,299.8617553710937,299.48663330078125,285.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.9289824848556243e-08,0.0011147917248308,-0.0495385713875293,0.0,0.0,0.0,-0.0143755851313471,60.0,19.39219856262207,0.0,-8.47348289312322e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001045660392264,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0001101127345464,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,8.132895163726062e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001101131128962,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0005223273765295,285.5685119628906,294.1499938964844,299.44317626953125,295.0234069824219,299.85369873046875,299.46649169921875,285.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.330034255981445,0.0,-8.46377119501085e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001045660392264,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0001101127345464,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,8.132895163726062e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001101131128962,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0005223273765295,285.5685119628906,294.1499938964844,299.44317626953125,295.0234069824219,299.85369873046875,299.46649169921875,285.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.330034255981445,0.0,-8.46377119501085e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001045069293468,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.000110050488729,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,8.12829821370542e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001100508670788,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0005220321472734,285.5600891113281,294.1499938964844,299.4231262207031,295.0149230957031,299.84539794921875,299.4464416503906,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.26908493041992,0.0,-8.454196631646482e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001045069293468,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.000110050488729,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,8.12829821370542e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001100508670788,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0005220321472734,285.5600891113281,294.1499938964844,299.4231262207031,295.0149230957031,299.84539794921875,299.4464416503906,285.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.26908493041992,0.0,-8.454196631646482e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.000104448532511,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001099889996112,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,8.123756560962647e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.000109989370685,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0005217404686845,285.55194091796875,294.1499938964844,299.4032287597656,295.0068054199219,299.8368530273437,299.4264831542969,285.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.20936584472656,0.0,-8.444744281632668e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.000104448532511,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001099889996112,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,8.123756560962647e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.000109989370685,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0005217404686845,285.55194091796875,294.1499938964844,299.4032287597656,295.0068054199219,299.8368530273437,299.4264831542969,285.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.20936584472656,0.0,-8.444744281632668e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001044195960275,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001099585351767,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,8.12150610727258e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001099589062505,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0005215959390625,285.5479736328125,294.1499938964844,299.3933410644531,295.0028686523437,299.8324890136719,299.41656494140625,285.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,19.180021286010746,0.0,-8.440062515546742e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0001043908268911,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001099282453651,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,8.119268750306219e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.000109928609163,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0005214522243477,285.5440979003906,294.1499938964844,299.3834533691406,294.99908447265625,299.8280944824219,299.4066772460937,285.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729124724864,0.0,0.0,0.0,-0.0142302215099334,60.0,19.151012420654297,0.0,-8.43540917117025e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001043338415911,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001098682332667,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,8.114836236927658e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001098685970646,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0005211675888858,285.5365295410156,294.1499938964844,299.3638610839844,294.9918212890625,299.8191223144531,299.3869934082031,285.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.892552603521836e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,19.09391212463379,0.0,-8.426194142430178e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001043338415911,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001098682332667,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,8.114836236927658e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001098685970646,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0005211675888858,285.5365295410156,294.1499938964844,299.3638610839844,294.9918212890625,299.8191223144531,299.3869934082031,285.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.892552603521836e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,19.09391212463379,0.0,-8.426194142430178e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001042777075781,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.000109809130663,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,8.110470662359148e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0001098094871849,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0005208872025832,285.5292663574219,294.1499938964844,299.3443908691406,294.98504638671875,299.8099365234375,299.3674621582031,285.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855528693961787e-08,0.0011110785417258,-0.0484045334160327,0.0,0.0,0.0,-0.014160287566483,60.0,19.038328170776367,0.0,-8.41712264332273e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001042777075781,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.000109809130663,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,8.110470662359148e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0001098094871849,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0005208872025832,285.5292663574219,294.1499938964844,299.3443908691406,294.98504638671875,299.8099365234375,299.3674621582031,285.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855528693961787e-08,0.0011110785417258,-0.0484045334160327,0.0,0.0,0.0,-0.014160287566483,60.0,19.038328170776367,0.0,-8.41712264332273e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
