time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963460,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0001042225776473,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0001097510830732,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,8.10618294053711e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001097514323191,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0005206118803471,285.5223083496094,294.1499938964844,299.3251037597656,294.97882080078125,299.8005676269531,299.3480834960937,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.878678013156332e-08,0.0011104907607659,-0.048225000500679,0.0,0.0,0.0,-0.0141262067481875,60.0,18.98436737060547,0.0,-8.408218121758183e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0001042225776473,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0001097510830732,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,8.10618294053711e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001097514323191,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0005206118803471,285.5223083496094,294.1499938964844,299.3251037597656,294.97882080078125,299.8005676269531,299.3480834960937,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.878678013156332e-08,0.0011104907607659,-0.048225000500679,0.0,0.0,0.0,-0.0141262067481875,60.0,18.98436737060547,0.0,-8.408218121758183e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001041686773533,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001096943233278,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,8.101991261355579e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0001096946725738,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0005203426117077,285.515625,294.1499938964844,299.3060302734375,294.97320556640625,299.7909851074219,299.328857421875,285.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.8719561012403574e-08,0.0011099160183221,-0.0480494536459445,0.0,0.0,0.0,-0.0140928830951452,60.0,18.93212127685547,0.0,-8.399516815416065e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001041686773533,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001096943233278,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,8.101991261355579e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0001096946725738,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0005203426117077,285.515625,294.1499938964844,299.3060302734375,294.97320556640625,299.7909851074219,299.328857421875,285.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.8719561012403574e-08,0.0011099160183221,-0.0480494536459445,0.0,0.0,0.0,-0.0140928830951452,60.0,18.93212127685547,0.0,-8.399516815416065e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001041422583512,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001096665073418,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,8.099936530925333e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001096668565878,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0005202107131481,285.51239013671875,294.1499938964844,299.2965393066406,294.9706115722656,299.7861022949219,299.3193359375,285.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096530361101,1.868662202753057e-08,0.0011096344096586,-0.0479634329676628,0.0,0.0,0.0,-0.0140765542164444,60.0,18.90673446655273,0.0,-8.39525426954424e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0001041162904584,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001096391642931,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,8.097917452687398e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001096395062631,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0005200809682719,285.5092468261719,294.1499938964844,299.2871398925781,294.9682006835937,299.7811889648437,299.30987548828125,285.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093762004747,1.8654239042348312e-08,0.0011093574576079,-0.0478788614273071,0.0,0.0,0.0,-0.0140605000779032,60.0,18.88183784484864,0.0,-8.391064199031464e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001040658826241,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001095860789064,299.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,8.093996439129114e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001095864208764,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0005198291619308,285.5031433105469,294.1499938964844,299.2684631347656,294.9638977050781,299.771240234375,299.2910461425781,285.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088384781032,1.859136844473141e-08,0.0011088199680671,-0.0477146655321121,0.0,0.0,0.0,-0.0140293333679437,60.0,18.833335876464844,0.0,-8.382934169048897e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001040658826241,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001095860789064,299.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,8.093996439129114e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001095864208764,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0005198291619308,285.5031433105469,294.1499938964844,299.2684631347656,294.9638977050781,299.771240234375,299.2910461425781,285.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088384781032,1.859136844473141e-08,0.0011088199680671,-0.0477146655321121,0.0,0.0,0.0,-0.0140293333679437,60.0,18.833335876464844,0.0,-8.382934169048897e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001040187489707,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001095364568755,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,8.090330811683089e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0001095367915695,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.00051959377015,285.497314453125,294.1499938964844,299.25,294.9603271484375,299.7611389160156,299.2724304199219,285.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083359131589,1.85325905732725e-08,0.0011083174031227,-0.0475611574947834,0.0,0.0,0.0,-0.0140001950785517,60.0,18.78708839416504,0.0,-8.375336335575413e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001040187489707,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001095364568755,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,8.090330811683089e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0001095367915695,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.00051959377015,285.497314453125,294.1499938964844,299.25,294.9603271484375,299.7611389160156,299.2724304199219,285.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083359131589,1.85325905732725e-08,0.0011083174031227,-0.0475611574947834,0.0,0.0,0.0,-0.0140001950785517,60.0,18.78708839416504,0.0,-8.375336335575413e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0001040039787767,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001095209008781,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,8.089181937975809e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001095212282962,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.0005195200210437,285.49176025390625,294.1499938964844,299.2317810058594,294.9573059082031,299.7508544921875,299.2539978027344,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081777047365,1.8514132449354292e-08,0.0011081591947004,-0.047512948513031,0.0,0.0,0.0,-0.0139910420402884,60.0,18.745820999145508,0.0,-8.372951043611465e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0001040039787767,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001095209008781,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,8.089181937975809e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001095212282962,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.0005195200210437,285.49176025390625,294.1499938964844,299.2317810058594,294.9573059082031,299.7508544921875,299.2539978027344,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081777047365,1.8514132449354292e-08,0.0011081591947004,-0.047512948513031,0.0,0.0,0.0,-0.0139910420402884,60.0,18.745820999145508,0.0,-8.372951043611465e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001040485803969,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001095678744604,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,8.092651842162013e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0001095682018785,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0005197428399696,285.4864807128906,294.1499938964844,299.2137756347656,294.9546813964844,299.7403869628906,299.2357177734375,285.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086523300036,1.8569663140510784e-08,0.0011086337035521,-0.0476579777896404,0.0,0.0,0.0,-0.0140185700729489,60.0,18.7126522064209,0.0,-8.380127525242642e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001040485803969,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001095678744604,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,8.092651842162013e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0001095682018785,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0005197428399696,285.4864807128906,294.1499938964844,299.2137756347656,294.9546813964844,299.7403869628906,299.2357177734375,285.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086523300036,1.8569663140510784e-08,0.0011086337035521,-0.0476579777896404,0.0,0.0,0.0,-0.0140185700729489,60.0,18.7126522064209,0.0,-8.380127525242642e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001040984279825,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,0.0001096203704946,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,8.09652847237885e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001096206906368,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.000519991852343,285.48394775390625,294.1499938964844,299.204833984375,294.9534912109375,299.7350769042969,299.2266540527344,285.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109184580855,1.863175214111834e-08,0.0011091659544035,-0.0478201322257518,0.0,0.0,0.0,-0.0140493568032979,60.0,18.700489044189453,0.0,-8.388155947613998e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0001041489085764,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001096735286409,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,8.100455306703225e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001096738487831,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0005202440079301,285.4814453125,294.1499938964844,299.1959533691406,294.952392578125,299.7297668457031,299.2176208496094,285.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097231181338,1.869463162051943e-08,0.001109704375267,-0.0479843504726886,0.0,0.0,0.0,-0.0140805328264832,60.0,18.68854141235352,0.0,-8.396290240852977e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001043032752932,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.000109836088086,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,8.112461364362389e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001098364082281,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0005210150848142,285.4766845703125,294.1499938964844,299.1783447265625,294.9504089355469,299.718994140625,299.1996154785156,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113651562482,1.8886932906525544e-08,0.001111346296966,-0.0484865419566631,0.0,0.0,0.0,-0.0141758518293499,60.0,18.673917770385746,0.0,-8.421191921570428e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001043032752932,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.000109836088086,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,8.112461364362389e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001098364082281,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0005210150848142,285.4766845703125,294.1499938964844,299.1783447265625,294.9504089355469,299.718994140625,299.1996154785156,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113651562482,1.8886932906525544e-08,0.001111346296966,-0.0484865419566631,0.0,0.0,0.0,-0.0141758518293499,60.0,18.673917770385746,0.0,-8.421191921570428e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.000104493665276,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.000110036584374,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,8.127270120894536e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001100368972402,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0005219661979936,285.4721069335937,294.1499938964844,299.1609191894531,294.9487609863281,299.7080993652344,299.1817321777344,285.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133927619084,1.912412628257698e-08,0.0011133736697956,-0.0491059198975563,0.0,0.0,0.0,-0.0142934350296854,60.0,18.66555595397949,0.0,-8.451957711486102e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.000104493665276,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.000110036584374,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,8.127270120894536e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001100368972402,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0005219661979936,285.4721069335937,294.1499938964844,299.1609191894531,294.9487609863281,299.7080993652344,299.1817321777344,285.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133927619084,1.912412628257698e-08,0.0011133736697956,-0.0491059198975563,0.0,0.0,0.0,-0.0142934350296854,60.0,18.66555595397949,0.0,-8.451957711486102e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001047425248543,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001102986425394,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,8.146625623339787e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001102989554055,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0005232092808,285.46783447265625,294.1499938964844,299.1436462402344,294.9473571777344,299.6969909667969,299.1640625,285.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160450521856,1.943417338168274e-08,0.0011160256108269,-0.0499154552817344,0.0,0.0,0.0,-0.0144471423700451,60.0,18.66782188415528,0.0,-8.492256853287473e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001047425248543,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001102986425394,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,8.146625623339787e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001102989554055,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0005232092808,285.46783447265625,294.1499938964844,299.1436462402344,294.9473571777344,299.6969909667969,299.1640625,285.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160450521856,1.943417338168274e-08,0.0011160256108269,-0.0499154552817344,0.0,0.0,0.0,-0.0144471423700451,60.0,18.66782188415528,0.0,-8.492256853287473e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001050078280968,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001105780320358,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,8.167260966729373e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001105783303501,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0005245345528237,285.4638671875,294.1499938964844,299.1265563964844,294.9462585449219,299.68572998046875,299.1464538574219,285.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188704520463,1.9764717862358345e-08,0.001118850777857,-0.0507784001529216,0.0,0.0,0.0,-0.0146110001951456,60.0,18.675426483154297,0.0,-8.535325690672836e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001050078280968,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001105780320358,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,8.167260966729373e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001105783303501,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0005245345528237,285.4638671875,294.1499938964844,299.1265563964844,294.9462585449219,299.68572998046875,299.1464538574219,285.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188704520463,1.9764717862358345e-08,0.001118850777857,-0.0507784001529216,0.0,0.0,0.0,-0.0146110001951456,60.0,18.675426483154297,0.0,-8.535325690672836e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001051539220497,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0001107318748836,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,8.178623102139682e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001107321731979,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0005252643022686,285.4619445800781,294.1499938964844,299.1180419921875,294.94580078125,299.6800537109375,299.1376953125,285.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204284382984,1.9946737594978003e-08,0.001120408414863,-0.0512535497546196,0.0,0.0,0.0,-0.0147012425586581,60.0,18.68150520324707,0.0,-8.559089081927598e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001053052546922,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0001108912329073,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,8.190394146367908e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0001108915384975,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0005260202451609,285.4600830078125,294.1499938964844,299.1095886230469,294.9454040527344,299.6743469238281,299.12896728515625,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220406740903,2.0135288991696143e-08,0.0011220205342397,-0.0517457090318203,0.0,0.0,0.0,-0.0147947147488594,60.0,18.68877220153809,0.0,-8.583739230516586e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001056201799656,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001112228710553,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,8.214888657676056e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001112231693696,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0005275934236124,285.4565124511719,294.1499938964844,299.0927734375,294.9447631835937,299.6628112792969,299.11163330078125,285.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253944830968,2.0527666677594425e-08,0.0011253739940002,-0.0527697876095771,0.0,0.0,0.0,-0.0149892233312129,60.0,18.70622062683105,0.0,-8.635151260705244e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001056201799656,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001112228710553,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,8.214888657676056e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001112231693696,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0005275934236124,285.4565124511719,294.1499938964844,299.0927734375,294.9447631835937,299.6628112792969,299.11163330078125,285.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253944830968,2.0527666677594425e-08,0.0011253739940002,-0.0527697876095771,0.0,0.0,0.0,-0.0149892233312129,60.0,18.70622062683105,0.0,-8.635151260705244e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001059589340002,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001115796039812,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,8.241236355388537e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001115798950195,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0005292855785228,285.45330810546875,294.1499938964844,299.0760498046875,294.9443664550781,299.65106201171875,299.094482421875,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290038237348,2.09497414971338e-08,0.0011289828689768,-0.0538711957633495,0.0,0.0,0.0,-0.0151984645053744,60.0,18.72918701171875,0.0,-8.690625463714242e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001059589340002,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001115796039812,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,8.241236355388537e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001115798950195,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0005292855785228,285.45330810546875,294.1499938964844,299.0760498046875,294.9443664550781,299.65106201171875,299.094482421875,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290038237348,2.09497414971338e-08,0.0011289828689768,-0.0538711957633495,0.0,0.0,0.0,-0.0151984645053744,60.0,18.72918701171875,0.0,-8.690625463714242e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001062866067513,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001119246589951,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,8.266721852123737e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001119249500334,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0005309223779477,285.4501342773437,294.1499938964844,299.0594787597656,294.9441223144531,299.6393127441406,299.0773010253906,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324937222525,2.1358005142246842e-08,0.0011324723018333,-0.0549363754689693,0.0,0.0,0.0,-0.0154008502140641,60.0,18.751310348510746,0.0,-8.744452628661747e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001062866067513,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001119246589951,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,8.266721852123737e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001119249500334,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0005309223779477,285.4501342773437,294.1499938964844,299.0594787597656,294.9441223144531,299.6393127441406,299.0773010253906,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324937222525,2.1358005142246842e-08,0.0011324723018333,-0.0549363754689693,0.0,0.0,0.0,-0.0154008502140641,60.0,18.751310348510746,0.0,-8.744452628661747e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001066413242369,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001122981921071,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,8.29431155580096e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001122984831454,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0005326942773535,285.4472351074219,294.1499938964844,299.04296875,294.9440612792969,299.6274108886719,299.0603332519531,285.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362773366272,2.1799978711101176e-08,0.001136255566962,-0.0560892932116985,0.0,0.0,0.0,-0.0156199745833873,60.0,18.77691650390625,0.0,-8.802911111160938e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001066413242369,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001122981921071,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,8.29431155580096e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001122984831454,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0005326942773535,285.4472351074219,294.1499938964844,299.04296875,294.9440612792969,299.6274108886719,299.0603332519531,285.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362773366272,2.1799978711101176e-08,0.001136255566962,-0.0560892932116985,0.0,0.0,0.0,-0.0156199745833873,60.0,18.77691650390625,0.0,-8.802911111160938e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001068076308001,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001124733171309,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,8.307246025651693e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001124736081692,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0005335250170901,285.44586181640625,294.1499938964844,299.0347595214844,294.944091796875,299.62139892578125,299.0518798828125,285.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007183630989857e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.7900505065918,0.0,-8.830384956581838e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001069799182005,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.00011265475041,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,8.320646156789735e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001126550341723,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0005343856173567,285.4446105957031,294.1499938964844,299.0265808105469,294.94415283203125,299.6153259277344,299.0434875488281,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.80400848388672,0.0,-8.858893352226006e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001073197781806,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001130126402131,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,8.347079710802063e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001130129239754,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0005360833019949,285.44244384765625,294.1499938964844,299.0102233886719,294.94439697265625,299.60302734375,299.0268249511719,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.2645309627478127e-08,0.0011434794869273,-0.0582937970757484,0.0,0.0,0.0,-0.0160390194505453,60.0,18.83222770690918,0.0,-8.9152635496248e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001073197781806,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001130126402131,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,8.347079710802063e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001130129239754,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0005360833019949,285.44244384765625,294.1499938964844,299.0102233886719,294.94439697265625,299.60302734375,299.0268249511719,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.2645309627478127e-08,0.0011434794869273,-0.0582937970757484,0.0,0.0,0.0,-0.0160390194505453,60.0,18.83222770690918,0.0,-8.9152635496248e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001076612170436,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001133721962105,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,8.373636228498071e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001133724726969,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.000537788902875,285.44024658203125,294.1499938964844,298.9939880371094,294.9447326660156,299.5907287597656,299.0101318359375,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471402831375,2.307073820873029e-08,0.0011471171164885,-0.0594029389321804,0.0,0.0,0.0,-0.0162499230355024,60.0,18.860515594482425,0.0,-8.972075704605231e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
