time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965800,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001076612170436,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001133721962105,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,8.373636228498071e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001133724726969,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.000537788902875,285.44024658203125,294.1499938964844,298.9939880371094,294.9447326660156,299.5907287597656,299.0101318359375,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471402831375,2.307073820873029e-08,0.0011471171164885,-0.0594029389321804,0.0,0.0,0.0,-0.0162499230355024,60.0,18.860515594482425,0.0,-8.972075704605231e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.000107981642941,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001137096260208,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,8.398559293709695e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0001137099025072,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0005393894971348,285.4386291503906,294.1499938964844,298.9777526855469,294.9451599121094,299.578125,298.9936218261719,285.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505540460348,2.346999039559705e-08,0.0011505305301398,-0.060443639755249,0.0,0.0,0.0,-0.0164478458464145,60.0,18.887359619140625,0.0,-9.02555612469769e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.000107981642941,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001137096260208,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,8.398559293709695e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0001137099025072,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0005393894971348,285.4386291503906,294.1499938964844,298.9777526855469,294.9451599121094,299.578125,298.9936218261719,285.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505540460348,2.346999039559705e-08,0.0011505305301398,-0.060443639755249,0.0,0.0,0.0,-0.0164478458464145,60.0,18.887359619140625,0.0,-9.02555612469769e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001083127135643,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001140582608059,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,8.42430890770629e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001140585300163,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.000541043234989,285.4369506835937,294.1499938964844,298.96160888671875,294.9456787109375,299.5655822753906,298.97705078125,285.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154085737653,2.3882501309913096e-08,0.0011540618725121,-0.0615186989307403,0.0,0.0,0.0,-0.0166523661464452,60.0,18.91510009765625,0.0,-9.080978458086977e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001083127135643,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001140582608059,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,8.42430890770629e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001140585300163,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.000541043234989,285.4369506835937,294.1499938964844,298.96160888671875,294.9456787109375,299.5655822753906,298.97705078125,285.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154085737653,2.3882501309913096e-08,0.0011540618725121,-0.0615186989307403,0.0,0.0,0.0,-0.0166523661464452,60.0,18.91510009765625,0.0,-9.080978458086977e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001084735340555,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001142276159953,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,8.436817006440833e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001142278852057,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0005418466171249,285.4361267089844,294.1499938964844,298.9535217285156,294.9459533691406,299.5592956542969,298.9687805175781,285.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557937832549,2.408288324318164e-08,0.0011557696852833,-0.0620408505201339,0.0,0.0,0.0,-0.0167516749352216,60.0,18.928430557250977,0.0,-9.107962739562937e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001086240881704,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001143861518357,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,8.4485269326251e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001143864283221,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0005425986601039,285.4353942871094,294.1499938964844,298.9454650878906,294.9462585449219,299.552978515625,298.9605712890625,285.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573976371437,2.427046830177916e-08,0.0011573734227567,-0.0625296086072921,0.0,0.0,0.0,-0.016844667494297,60.0,18.94071578979492,0.0,-9.133259482041468e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001089252182282,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001147032598964,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,8.471948240185156e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001147035291069,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.0005441028624773,285.4339904785156,294.1499938964844,298.9293518066406,294.94683837890625,299.540283203125,298.9441223144531,285.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.4645673946110943e-08,0.001160584273748,-0.063507080078125,0.0,0.0,0.0,-0.0170306861400604,60.0,18.96528625488281,0.0,-9.183962390579836e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001089252182282,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001147032598964,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,8.471948240185156e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001147035291069,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.0005441028624773,285.4339904785156,294.1499938964844,298.9293518066406,294.94683837890625,299.540283203125,298.9441223144531,285.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.4645673946110943e-08,0.001160584273748,-0.063507080078125,0.0,0.0,0.0,-0.0170306861400604,60.0,18.96528625488281,0.0,-9.183962390579836e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001091882659238,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001149802628788,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,8.492407505400479e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001149805248132,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0005454168422147,285.4328308105469,294.1499938964844,298.9132385253906,294.9474792480469,299.5274963378906,298.927734375,285.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634086258709,2.497342244112133e-08,0.001163383712992,-0.0643607750535011,0.0,0.0,0.0,-0.0171931497752666,60.0,18.985673904418945,0.0,-9.228367048308429e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001091882659238,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001149802628788,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,8.492407505400479e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001149805248132,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0005454168422147,285.4328308105469,294.1499938964844,298.9132385253906,294.9474792480469,299.5274963378906,298.927734375,285.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634086258709,2.497342244112133e-08,0.001163383712992,-0.0643607750535011,0.0,0.0,0.0,-0.0171931497752666,60.0,18.985673904418945,0.0,-9.228367048308429e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001094392646336,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.000115244583867,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,8.511930354870856e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001152448458014,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0005466706934385,285.4319152832031,294.1499938964844,298.8971252441406,294.9480895996094,299.5145874023437,298.9114074707031,285.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660866439342,2.5286169602622977e-08,0.001166061265394,-0.0651752650737762,0.0,0.0,0.0,-0.0173482075333595,60.0,19.003374099731445,0.0,-9.270838319253016e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001094392646336,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.000115244583867,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,8.511930354870856e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001152448458014,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0005466706934385,285.4319152832031,294.1499938964844,298.8971252441406,294.9480895996094,299.5145874023437,298.9114074707031,285.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660866439342,2.5286169602622977e-08,0.001166061265394,-0.0651752650737762,0.0,0.0,0.0,-0.0173482075333595,60.0,19.003374099731445,0.0,-9.270838319253016e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.000109665961645,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001154833153123,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,8.529562182957307e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0001154835699708,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005478031234815,285.43115234375,294.1499938964844,298.8809814453125,294.9486999511719,299.5016174316406,298.89508056640625,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685001663863,2.556862632729917e-08,0.0011684746714308,-0.0659107640385627,0.0,0.0,0.0,-0.0174882244318723,60.0,19.018495559692383,0.0,-9.309280812885845e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.000109665961645,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001154833153123,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,8.529562182957307e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0001154835699708,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005478031234815,285.43115234375,294.1499938964844,298.8809814453125,294.9486999511719,299.5016174316406,298.89508056640625,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685001663863,2.556862632729917e-08,0.0011684746714308,-0.0659107640385627,0.0,0.0,0.0,-0.0174882244318723,60.0,19.018495559692383,0.0,-9.309280812885845e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001097500498872,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.0001155718564405,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,8.536102541256696e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001155721183749,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0005482231499627,285.4309997558594,294.1499938964844,298.8728942871094,294.948974609375,299.4950561523437,298.8869323730469,285.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693945853039,2.56733869719028e-08,0.0011693688575178,-0.0661835297942161,0.0,0.0,0.0,-0.0175401512533426,60.0,19.021896362304688,0.0,-9.323559169160944e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001098560314858,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001156834623543,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,8.544345473637804e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001156837170128,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0005487525486387,285.43072509765625,294.1499938964844,298.8648376464844,294.9492492675781,299.488525390625,298.8787841796875,285.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705253273248,2.5805436010273297e-08,0.0011704994831234,-0.0665273219347,0.0,0.0,0.0,-0.0176056213676929,60.0,19.02811813354492,0.0,-9.341571427512464e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001099635846912,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001157967271865,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,8.552711369702592e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.000115796981845,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0005492898053489,285.4308776855469,294.1499938964844,298.8486328125,294.94976806640625,299.4752197265625,298.8624572753906,285.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716689914464,2.5939426606669258e-08,0.0011716430308297,-0.0668761432170867,0.0,0.0,0.0,-0.0176720358431339,60.0,19.02547836303711,0.0,-9.35986719241555e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001099635846912,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001157967271865,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,8.552711369702592e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.000115796981845,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0005492898053489,285.4308776855469,294.1499938964844,298.8486328125,294.94976806640625,299.4752197265625,298.8624572753906,285.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716689914464,2.5939426606669258e-08,0.0011716430308297,-0.0668761432170867,0.0,0.0,0.0,-0.0176720358431339,60.0,19.02547836303711,0.0,-9.35986719241555e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001101027955883,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001159433231805,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,8.563538722228259e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001159435705631,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0005499852122738,285.43096923828125,294.1499938964844,298.8323974609375,294.9501953125,299.4619140625,298.8461303710937,285.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173164579086,2.6112871864825138e-08,0.0011731385020539,-0.0673276335000991,0.0,0.0,0.0,-0.0177580807358026,60.0,19.025251388549805,0.0,-9.38357374025145e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001101027955883,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001159433231805,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,8.563538722228259e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001159435705631,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0005499852122738,285.43096923828125,294.1499938964844,298.8323974609375,294.9501953125,299.4619140625,298.8461303710937,285.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173164579086,2.6112871864825138e-08,0.0011731385020539,-0.0673276335000991,0.0,0.0,0.0,-0.0177580807358026,60.0,19.025251388549805,0.0,-9.38357374025145e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0001101700909202,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001160141910077,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,8.568772318540141e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001160144383902,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0005503213615156,285.43133544921875,294.1499938964844,298.8160705566406,294.95050048828125,299.44854736328125,298.8297424316406,286.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738770408555,2.6196685709578563e-08,0.0011738508474081,-0.0675458014011383,0.0,0.0,0.0,-0.0177996102720499,60.0,19.016834259033203,0.0,-9.39504190000662e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0001101700909202,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001160141910077,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,8.568772318540141e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001160144383902,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0005503213615156,285.43133544921875,294.1499938964844,298.8160705566406,294.95050048828125,299.44854736328125,298.8297424316406,286.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738770408555,2.6196685709578563e-08,0.0011738508474081,-0.0675458014011383,0.0,0.0,0.0,-0.0177996102720499,60.0,19.016834259033203,0.0,-9.39504190000662e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0001102044043364,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001160503306891,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,8.571441867388785e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0001160505707957,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.000550492783077,285.431884765625,294.1499938964844,298.7996826171875,294.9507141113281,299.43511962890625,298.8133544921875,286.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742452625185,2.623941064427981e-08,0.0011742189526557,-0.0676570087671279,0.0,0.0,0.0,-0.0178208034485578,60.0,19.002426147460938,0.0,-9.40089037726466e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0001102044043364,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001160503306891,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,8.571441867388785e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0001160505707957,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.000550492783077,285.431884765625,294.1499938964844,298.7996826171875,294.9507141113281,299.43511962890625,298.8133544921875,286.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742452625185,2.623941064427981e-08,0.0011742189526557,-0.0676570087671279,0.0,0.0,0.0,-0.0178208034485578,60.0,19.002426147460938,0.0,-9.40089037726466e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001102338792406,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0001160813699243,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,8.573734521633014e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001160816100309,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0005506400484591,285.43212890625,294.1499938964844,298.7914733886719,294.9507751464844,299.42840576171875,298.80517578125,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745606316253,2.6276124387436546e-08,0.0011745344381779,-0.0677525699138641,0.0,0.0,0.0,-0.0178390126675367,60.0,18.99671173095703,0.0,-9.405917467120164e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0001102308015106,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0001160781321232,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,8.573495142627507e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0001160783722298,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0005506246816366,285.432373046875,294.1499938964844,298.7832336425781,294.9508056640625,299.4217224121094,298.7969665527344,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745172087103,2.6272262587667683e-08,0.0011744908988475,-0.0677425265312194,0.0,0.0,0.0,-0.017837043851614,60.0,18.989463806152344,0.0,-9.405389533867493e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001101615052903,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001160051615443,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,8.568105840822682e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0001160054016509,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0005502785206772,285.4330749511719,294.1499938964844,298.76666259765625,294.95074462890625,299.4082336425781,298.780517578125,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737778550013,2.6185865920069773e-08,0.0011737516615539,-0.0675176456570625,0.0,0.0,0.0,-0.0177942123264074,60.0,18.963104248046875,0.0,-9.393562550030765e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001101615052903,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001160051615443,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,8.568105840822682e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0001160054016509,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0005502785206772,285.4330749511719,294.1499938964844,298.76666259765625,294.95074462890625,299.4082336425781,298.780517578125,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737778550013,2.6185865920069773e-08,0.0011737516615539,-0.0675176456570625,0.0,0.0,0.0,-0.0177942123264074,60.0,18.963104248046875,0.0,-9.393562550030765e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001100129156839,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.0001158486920758,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,8.556548709748313e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0001158489249064,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0005495363147929,285.4339599609375,294.1499938964844,298.75,294.95050048828125,299.39471435546875,298.76397705078125,286.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721963528543,2.6000661179637063e-08,0.0011721703922376,-0.0670355483889579,0.0,0.0,0.0,-0.0177024099975824,60.0,18.92449378967285,0.0,-9.368233122586389e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001100129156839,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.0001158486920758,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,8.556548709748313e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0001158489249064,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0005495363147929,285.4339599609375,294.1499938964844,298.75,294.95050048828125,299.39471435546875,298.76397705078125,286.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721963528543,2.6000661179637063e-08,0.0011721703922376,-0.0670355483889579,0.0,0.0,0.0,-0.0177024099975824,60.0,18.92449378967285,0.0,-9.368233122586389e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001096839259844,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001155022546299,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,8.530961349606514e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0001155024801846,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0005478929379023,285.43524169921875,294.1499938964844,298.733154296875,294.9501953125,299.38116455078125,298.7472839355469,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686967918649,2.5590656704821413e-08,0.0011686711804941,-0.0659681186079979,0.0,0.0,0.0,-0.0174991860985755,60.0,18.8586540222168,0.0,-9.312280724316224e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001096839259844,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001155022546299,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,8.530961349606514e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0001155024801846,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0005478929379023,285.43524169921875,294.1499938964844,298.733154296875,294.9501953125,299.38116455078125,298.7472839355469,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686967918649,2.5590656704821413e-08,0.0011686711804941,-0.0659681186079979,0.0,0.0,0.0,-0.0174991860985755,60.0,18.8586540222168,0.0,-9.312280724316224e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001093885293812,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.00011519119289,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,8.507986058248207e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001151914184447,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0005464174319058,285.4365539550781,294.1499938964844,298.716064453125,294.9499206542969,299.3675842285156,298.7305603027344,286.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655611451715,2.5222524513424105e-08,0.0011655358830466,-0.0650095045566558,0.0,0.0,0.0,-0.0173167511820793,60.0,18.793615341186523,0.0,-9.262184619274194e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001093885293812,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.00011519119289,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,8.507986058248207e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001151914184447,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0005464174319058,285.4365539550781,294.1499938964844,298.716064453125,294.9499206542969,299.3675842285156,298.7305603027344,286.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655611451715,2.5222524513424105e-08,0.0011655358830466,-0.0650095045566558,0.0,0.0,0.0,-0.0173167511820793,60.0,18.793615341186523,0.0,-9.262184619274194e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001091371959773,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0001149265299318,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,8.48843774292618e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001149267482105,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0005451619508676,285.4372863769531,294.1499938964844,298.7074279785156,294.9498291015625,299.3608093261719,298.7221984863281,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628817301243,2.4909306617360016e-08,0.0011628568172454,-0.0641937628388404,0.0,0.0,0.0,-0.0171614717692136,60.0,18.75028419494629,0.0,-9.219669294679989e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.000108824322524,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001145970527431,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,8.464103302685544e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001145972710219,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.000543599075172,285.43804931640625,294.1499938964844,298.6987609863281,294.94976806640625,299.3540344238281,298.7138061523437,286.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595414252951,2.4519394514754825e-08,0.0011595168616622,-0.0631781071424484,0.0,0.0,0.0,-0.0169681459665298,60.0,18.69926071166992,0.0,-9.166880232669429e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001079331777873,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001136586433858,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,8.394792530452833e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001136588543886,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0005391476443037,285.4397888183594,294.1499938964844,298.68121337890625,294.9496459960937,299.34051513671875,298.6969909667969,286.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500522959977,2.34088890493922e-08,0.001150028896518,-0.0602843649685382,0.0,0.0,0.0,-0.0164176598191261,60.0,18.56233596801757,0.0,-9.017358593155222e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001079331777873,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001136586433858,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,8.394792530452833e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001136588543886,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0005391476443037,285.4397888183594,294.1499938964844,298.68121337890625,294.9496459960937,299.34051513671875,298.6969909667969,286.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500522959977,2.34088890493922e-08,0.001150028896518,-0.0602843649685382,0.0,0.0,0.0,-0.0164176598191261,60.0,18.56233596801757,0.0,-9.017358593155222e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
