time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968140,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001069514619302,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001126248535001,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.318437176058069e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001126250645029,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0005342438234947,285.4415588378906,294.1499938964844,298.6634216308594,294.9495849609375,299.3270263671875,298.6801452636719,286.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395945912227,2.218553341037932e-08,0.0011395724723115,-0.0570948459208011,0.0,0.0,0.0,-0.0158112123608589,60.0,18.41208267211914,0.0,-8.854063793251046e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001069514619302,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001126248535001,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.318437176058069e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001126250645029,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0005342438234947,285.4415588378906,294.1499938964844,298.6634216308594,294.9495849609375,299.3270263671875,298.6801452636719,286.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395945912227,2.218553341037932e-08,0.0011395724723115,-0.0570948459208011,0.0,0.0,0.0,-0.0158112123608589,60.0,18.41208267211914,0.0,-8.854063793251046e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001056378969224,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001112416139221,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.216271089622751e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001112418176489,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0005276823067106,285.44354248046875,294.1499938964844,298.6454162597656,294.9495849609375,299.31365966796875,298.6635131835937,286.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255964636802,2.0548682755361373e-08,0.0011255759745836,-0.0528246127068996,0.0,0.0,0.0,-0.0149997547268867,60.0,18.214740753173828,0.0,-8.637906034891787e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001056378969224,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001112416139221,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.216271089622751e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001112418176489,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0005276823067106,285.44354248046875,294.1499938964844,298.6454162597656,294.9495849609375,299.31365966796875,298.6635131835937,286.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255964636802,2.0548682755361373e-08,0.0011255759745836,-0.0528246127068996,0.0,0.0,0.0,-0.0149997547268867,60.0,18.214740753173828,0.0,-8.637906034891787e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001042223957483,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001097510248655,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,8.106176392175257e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001097512213164,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0005206115893088,285.4456481933594,294.1499938964844,298.6271667480469,294.9496765136719,299.3003845214844,298.6470031738281,286.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.878484745532205e-08,0.0011104963487014,-0.0482199303805828,0.0,0.0,0.0,-0.0141253592446446,60.0,17.996681213378906,0.0,-8.407965168544251e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001042223957483,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001097510248655,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,8.106176392175257e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001097512213164,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0005206115893088,285.4456481933594,294.1499938964844,298.6271667480469,294.9496765136719,299.3003845214844,298.6470031738281,286.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.878484745532205e-08,0.0011104963487014,-0.0482199303805828,0.0,0.0,0.0,-0.0141253592446446,60.0,17.996681213378906,0.0,-8.407965168544251e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001034881570376,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001089778379537,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,8.049069583648816e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001089780344045,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0005169439245946,285.4466857910156,294.1499938964844,298.61798095703125,294.9497375488281,299.2937316894531,298.63873291015625,286.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026839492842,1.7869927759761598e-08,0.0011026660213246,-0.045830238610506,0.0,0.0,0.0,-0.0136717604473233,60.0,17.887155532836914,0.0,-8.289913466796862e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001027136895572,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001081622904166,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,7.988832658156753e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0001081624795915,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.000513075327035,285.44775390625,294.1499938964844,298.60870361328125,294.9498291015625,299.287109375,298.6304931640625,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.690488815597746e-08,0.0010944042587652,-0.0433088019490242,0.0,0.0,0.0,-0.01319329906255,60.0,17.77057647705078,0.0,-8.166298215428469e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.0001012041902868,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001065727192326,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.871427806094289e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001065729011315,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0005055351066403,285.45001220703125,294.1499938964844,298.59002685546875,294.9500427246094,299.2739562988281,298.6142578125,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502400337471954e-08,0.0010783245088532,-0.0383921489119529,0.0,0.0,0.0,-0.0122608812525868,60.0,17.529224395751953,0.0,-7.928031919846036e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.0001012041902868,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0001065727192326,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.871427806094289e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001065729011315,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0005055351066403,285.45001220703125,294.1499938964844,298.59002685546875,294.9500427246094,299.2739562988281,298.6142578125,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502400337471954e-08,0.0010783245088532,-0.0383921489119529,0.0,0.0,0.0,-0.0122608812525868,60.0,17.529224395751953,0.0,-7.928031919846036e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,9.977741865441204e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001050702630891,299.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,7.760457083350047e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.000105070444988,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0004984081024304,285.4523620605469,294.1499938964844,298.5711364746094,294.9503173828125,299.2608337402344,298.5984802246094,286.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236996167228e-08,0.001063123694621,-0.0337425246834754,0.0,0.0,0.0,-0.0113795697689056,60.0,17.28952980041504,0.0,-7.70606689570741e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,9.977741865441204e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001050702630891,299.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,7.760457083350047e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.000105070444988,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0004984081024304,285.4523620605469,294.1499938964844,298.5711364746094,294.9503173828125,299.2608337402344,298.5984802246094,286.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236996167228e-08,0.001063123694621,-0.0337425246834754,0.0,0.0,0.0,-0.0113795697689056,60.0,17.28952980041504,0.0,-7.70606689570741e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.846946340985596e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001036929315887,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,7.65872755437158e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001036931062117,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0004918745835311,285.454833984375,294.1499938964844,298.552001953125,294.95068359375,299.247802734375,298.5829772949219,286.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.161653706560628e-08,0.0010491891298443,-0.0294782612472772,0.0,0.0,0.0,-0.0105716614052653,60.0,17.060087203979492,0.0,-7.505354915338104e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.846946340985596e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001036929315887,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,7.65872755437158e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001036931062117,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0004918745835311,285.454833984375,294.1499938964844,298.552001953125,294.95068359375,299.247802734375,298.5829772949219,286.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.161653706560628e-08,0.0010491891298443,-0.0294782612472772,0.0,0.0,0.0,-0.0105716614052653,60.0,17.060087203979492,0.0,-7.505354915338104e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.734088962431996e-05,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001025044912239,299.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,7.57094967411831e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001025046658469,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0004862371715717,285.4573974609375,294.1499938964844,298.5326538085937,294.9511108398437,299.2348022460937,298.5677795410156,286.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210368550644944e-08,0.0010371651733294,-0.0257976092398166,0.0,0.0,0.0,-0.0098745645955204,60.0,16.851511001586914,0.0,-7.33429814658848e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.734088962431996e-05,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001025044912239,299.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,7.57094967411831e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001025046658469,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0004862371715717,285.4573974609375,294.1499938964844,298.5326538085937,294.9511108398437,299.2348022460937,298.5677795410156,286.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210368550644944e-08,0.0010371651733294,-0.0257976092398166,0.0,0.0,0.0,-0.0098745645955204,60.0,16.851511001586914,0.0,-7.33429814658848e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.680888615548612e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001019442715914,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,7.52957203076221e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001019444389385,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0004835797008126,285.4587097167969,294.1499938964844,298.5229187011719,294.95135498046875,299.2283020019531,298.5602722167969,286.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315090185031,9.547513890595384e-09,0.0010314994724467,-0.0240622144192457,0.0,0.0,0.0,-0.0095459707081317,60.0,16.75299072265625,0.0,-7.254347167418018e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,9.633170702727512e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001014417794067,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,7.492458098568022e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001014419467537,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,0.0004811961262021,285.4600524902344,294.1499938964844,298.5130920410156,294.9515991210937,299.2218017578125,298.55279541015625,286.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.952968144626539e-09,0.0010264127049595,-0.0225054770708084,0.0,0.0,0.0,-0.0092512145638465,60.0,16.65826988220215,0.0,-7.183007255662234e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.555514407111332e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001006240199785,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,7.432058191625401e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001006241873255,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0004773170221596,285.4628601074219,294.1499938964844,298.49334716796875,294.9521789550781,299.2087707519531,298.5380249023437,286.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985400785059937e-09,0.0010181372053921,-0.0199716947972774,0.0,0.0,0.0,-0.0087715405970811,60.0,16.495473861694336,0.0,-7.067662011195355e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.555514407111332e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001006240199785,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,7.432058191625401e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001006241873255,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0004773170221596,285.4628601074219,294.1499938964844,298.49334716796875,294.9521789550781,299.2087707519531,298.5380249023437,286.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985400785059937e-09,0.0010181372053921,-0.0199716947972774,0.0,0.0,0.0,-0.0087715405970811,60.0,16.495473861694336,0.0,-7.067662011195355e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.489326475886628e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,9.992703417083248e-05,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,7.380579336313531e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,9.99272015178576e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0004740108270198,285.4657592773437,294.1499938964844,298.4733581542969,294.9527893066406,299.1956787109375,298.52325439453125,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160745774115185e-09,0.0010110872099176,-0.0178118534386158,0.0,0.0,0.0,-0.0083627309650182,60.0,16.352981567382812,0.0,-6.970088861635304e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.489326475886628e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,9.992703417083248e-05,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,7.380579336313531e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,9.99272015178576e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0004740108270198,285.4657592773437,294.1499938964844,298.4733581542969,294.9527893066406,299.1956787109375,298.52325439453125,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160745774115185e-09,0.0010110872099176,-0.0178118534386158,0.0,0.0,0.0,-0.0083627309650182,60.0,16.352981567382812,0.0,-6.970088861635304e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,9.441679139854386e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.94252841337584e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.343519973801449e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.942544420482592e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0004716307448688,285.46875,294.1499938964844,298.45318603515625,294.9535217285156,299.1825561523437,298.50830078125,286.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567079324781844e-09,0.0010060099884867,-0.0162568371742963,0.0,0.0,0.0,-0.0080684209242463,60.0,16.234281539916992,0.0,-6.900265958620366e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,9.441679139854386e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.94252841337584e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.343519973801449e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.942544420482592e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0004716307448688,285.46875,294.1499938964844,298.45318603515625,294.9535217285156,299.1825561523437,298.50830078125,286.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567079324781844e-09,0.0010060099884867,-0.0162568371742963,0.0,0.0,0.0,-0.0080684209242463,60.0,16.234281539916992,0.0,-6.900265958620366e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.413073712494224e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,9.91240594885312e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.321271550608799e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,9.912421955959871e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0004702018632087,285.47186279296875,294.1499938964844,298.43280029296875,294.95428466796875,299.1693115234375,298.4928894042969,286.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210667091721689e-09,0.0010029613040387,-0.0153232170268893,0.0,0.0,0.0,-0.0078917276114225,60.0,16.14187240600586,0.0,-6.858515888552574e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.413073712494224e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,9.91240594885312e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.321271550608799e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,9.912421955959871e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0004702018632087,285.47186279296875,294.1499938964844,298.43280029296875,294.95428466796875,299.1693115234375,298.4928894042969,286.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210667091721689e-09,0.0010029613040387,-0.0153232170268893,0.0,0.0,0.0,-0.0078917276114225,60.0,16.14187240600586,0.0,-6.858515888552574e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.403075091540812e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.901876910589635e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.31349500711076e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.901892917696388e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0004697024123743,285.47344970703125,294.1499938964844,298.4225158691406,294.9547119140625,299.16265869140625,298.4848937988281,286.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.086084525236401e-09,0.0010018933098763,-0.0149968666955828,0.0,0.0,0.0,-0.0078299529850482,60.0,16.103416442871094,0.0,-6.843952604640435e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.400217095389962e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,9.898867574520408e-05,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,7.311272202059627e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,9.8988828540314e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0004695596580859,285.4750366210937,294.1499938964844,298.4122009277344,294.9551696777344,299.156005859375,298.4768981933594,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050466350160377e-09,0.001001589000225,-0.0149035612121224,0.0,0.0,0.0,-0.0078122969716787,60.0,16.070232391357422,0.0,-6.839791666379824e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,9.406108438270168e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.905071055982262e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.315854600165039e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,9.905087063089012e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0004698539269156,285.4783935546875,294.1499938964844,298.39141845703125,294.9560852050781,299.1424865722656,298.4595031738281,286.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123848539374421e-09,0.0010022156639024,-0.0150957936421036,0.0,0.0,0.0,-0.0078486716374754,60.0,16.031307220458984,0.0,-6.848365785572241e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,9.406108438270168e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.905071055982262e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,7.315854600165039e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,9.905087063089012e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0004698539269156,285.4783935546875,294.1499938964844,298.39141845703125,294.9560852050781,299.1424865722656,298.4595031738281,286.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123848539374421e-09,0.0010022156639024,-0.0150957936421036,0.0,0.0,0.0,-0.0078486716374754,60.0,16.031307220458984,0.0,-6.848365785572241e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,9.418295667273924e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.91790584521368e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,7.325333717744797e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.917921124724673e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0004704627499449,285.4818420410156,294.1499938964844,298.37042236328125,294.95709228515625,299.1288452148437,298.44091796875,286.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275677755240849e-09,0.0010035146260634,-0.0154935177415609,0.0,0.0,0.0,-0.007923942990601,60.0,16.008371353149414,0.0,-6.866122248538886e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,9.418295667273924e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.91790584521368e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,7.325333717744797e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.917921124724673e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0004704627499449,285.4818420410156,294.1499938964844,298.37042236328125,294.95709228515625,299.1288452148437,298.44091796875,286.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275677755240849e-09,0.0010035146260634,-0.0154935177415609,0.0,0.0,0.0,-0.007923942990601,60.0,16.008371353149414,0.0,-6.866122248538886e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.43374470807612e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.934174158843234e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.33734923414886e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,9.934188710758464e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0004712344380095,285.48541259765625,294.1499938964844,298.3492126464844,294.95819091796875,299.1150207519531,298.4213562011719,286.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468133140202781e-09,0.0010051586432382,-0.0159976575523614,0.0,0.0,0.0,-0.0080193430185318,60.0,15.994300842285156,0.0,-6.88866350628814e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.43374470807612e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.934174158843234e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.33734923414886e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,9.934188710758464e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0004712344380095,285.48541259765625,294.1499938964844,298.3492126464844,294.95819091796875,299.1150207519531,298.4213562011719,286.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468133140202781e-09,0.0010051586432382,-0.0159976575523614,0.0,0.0,0.0,-0.0080193430185318,60.0,15.994300842285156,0.0,-6.88866350628814e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,9.445991599932312e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.947070793714374e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.346874917857349e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,9.947086073225364e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004718462005257,285.4891662597656,294.1499938964844,298.3278503417969,294.9593505859375,299.1009826660156,298.40069580078125,286.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469479762,6.620705317317288e-09,0.0010064628440886,-0.016397314146161,0.0,0.0,0.0,-0.0080949775874614,60.0,15.98392105102539,0.0,-6.906559235630993e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,9.445991599932312e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.947070793714374e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.346874917857349e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,9.947086073225364e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004718462005257,285.4891662597656,294.1499938964844,298.3278503417969,294.9593505859375,299.1009826660156,298.40069580078125,286.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469479762,6.620705317317288e-09,0.0010064628440886,-0.016397314146161,0.0,0.0,0.0,-0.0080949775874614,60.0,15.98392105102539,0.0,-6.906559235630993e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.451476944377646e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.952847176464276e-05,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,7.351141539402306e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,9.952861728379504e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0004721202130895,285.49102783203125,294.1499938964844,298.31707763671875,294.9599304199219,299.093994140625,298.3904113769531,286.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070601711049,6.689040432661386e-09,0.0010070535354316,-0.0165763050317764,0.0,0.0,0.0,-0.0081288861110806,60.0,15.97808074951172,0.0,-6.914581263117725e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.456031693844125e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.957643487723544e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,7.354684203164652e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,9.957658767234534e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.000472347746836,285.492919921875,294.1499938964844,298.3062744140625,294.9605712890625,299.0869445800781,298.3800048828125,286.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745784375539188e-09,0.0010075381724163,-0.0167249403893947,0.0,0.0,0.0,-0.0081570139154791,60.0,15.9718017578125,0.0,-6.92124686452189e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.463085734751076e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.965072240447626e-05,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,7.360171002801508e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.965086792362854e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0004727001360151,285.4968566894531,294.1499938964844,298.28448486328125,294.9618835449219,299.0726623535156,298.3586120605469,286.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082951048389,6.8336567515814295e-09,0.0010082882363349,-0.0169551130384206,0.0,0.0,0.0,-0.0082005690783262,60.0,15.958346366882324,0.0,-6.9315753137289e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
