time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970480,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.463085734751076e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.965072240447626e-05,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,7.360171002801508e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.965086792362854e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0004727001360151,285.4968566894531,294.1499938964844,298.28448486328125,294.9618835449219,299.0726623535156,298.3586120605469,286.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082951048389,6.8336567515814295e-09,0.0010082882363349,-0.0169551130384206,0.0,0.0,0.0,-0.0082005690783262,60.0,15.958346366882324,0.0,-6.9315753137289e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.469514043303208e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.971841791411862e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,7.365171040873975e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.97185634332709e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0004730212385766,285.5009155273437,294.1499938964844,298.2625427246094,294.9632873535156,299.0582275390625,298.3369140625,286.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913730477009494e-09,0.0010089727584272,-0.0171648524701595,0.0,0.0,0.0,-0.0082402639091014,60.0,15.944867134094238,0.0,-6.940994268234135e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.469514043303208e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.971841791411862e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,7.365171040873975e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.97185634332709e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0004730212385766,285.5009155273437,294.1499938964844,298.2625427246094,294.9632873535156,299.0582275390625,298.3369140625,286.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913730477009494e-09,0.0010089727584272,-0.0171648524701595,0.0,0.0,0.0,-0.0082402639091014,60.0,15.944867134094238,0.0,-6.940994268234135e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.475336992181838e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.977973240893334e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,7.369699596893042e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.977987792808564e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0004733121022582,285.5050354003906,294.1499938964844,298.2403869628906,294.9647521972656,299.043701171875,298.3150329589844,286.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986256462226947e-09,0.0010095917386934,-0.0173548217862844,0.0,0.0,0.0,-0.0082762129604816,60.0,15.930724143981934,0.0,-6.949530728661557e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.475336992181838e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.977973240893334e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,7.369699596893042e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.977987792808564e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0004733121022582,285.5050354003906,294.1499938964844,298.2403869628906,294.9647521972656,299.043701171875,298.3150329589844,286.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986256462226947e-09,0.0010095917386934,-0.0173548217862844,0.0,0.0,0.0,-0.0082762129604816,60.0,15.930724143981934,0.0,-6.949530728661557e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.483616304351016e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,9.98669202090241e-05,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.376138819381595e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,9.986705845221876e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0004737256676889,285.50927734375,294.1499938964844,298.21807861328125,294.96630859375,299.0290222167969,298.2926940917969,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104810353368,7.089391296233316e-09,0.0010104739340022,-0.0176249612122774,0.0,0.0,0.0,-0.008327342569828,60.0,15.91921615600586,0.0,-6.961678167272113e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.483616304351016e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,9.98669202090241e-05,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.376138819381595e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,9.986705845221876e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0004737256676889,285.50927734375,294.1499938964844,298.21807861328125,294.96630859375,299.0290222167969,298.2926940917969,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104810353368,7.089391296233316e-09,0.0010104739340022,-0.0176249612122774,0.0,0.0,0.0,-0.008327342569828,60.0,15.91921615600586,0.0,-6.961678167272113e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.488784417044371e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.99213516479358e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,7.380158785963431e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,9.992148989113048e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0004739838477689,285.5114440917969,294.1499938964844,298.20684814453125,294.96710205078125,299.0216064453125,298.2814025878906,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110301664099,7.153779346680267e-09,0.0010110230650752,-0.0177936106920242,0.0,0.0,0.0,-0.0083592552691698,60.0,15.914895057678224,0.0,-6.969268184775501e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,9.49405148276128e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.997681627282871e-05,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,7.384255877695978e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.99769545160234e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004742469463963,285.5136108398437,294.1499938964844,298.195556640625,294.9679260253906,299.0141906738281,298.27008056640625,286.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219393527435612e-09,0.0010115843033418,-0.0179654695093631,0.0,0.0,0.0,-0.0083917835727334,60.0,15.910699844360352,0.0,-6.97700599516793e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.50970861595124e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001001416894723,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,7.396433647954836e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0001001418277155,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0004750290536321,285.51806640625,294.1499938964844,298.1728820800781,294.9696350097656,298.9989929199219,298.2449951171875,286.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414448610632007e-09,0.0010132503230124,-0.0184763558208942,0.0,0.0,0.0,-0.0084884716197848,60.0,15.905531883239746,0.0,-7.000035395776649e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.50970861595124e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001001416894723,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,7.396433647954836e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0001001418277155,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0004750290536321,285.51806640625,294.1499938964844,298.1728820800781,294.9696350097656,298.9989929199219,298.2449951171875,286.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414448610632007e-09,0.0010132503230124,-0.0184763558208942,0.0,0.0,0.0,-0.0084884716197848,60.0,15.905531883239746,0.0,-7.000035395776649e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.531501564197242e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001003711804514,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,7.413383718812838e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001003713186946,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0004761176824104,285.5227355957031,294.1499938964844,298.1499938964844,294.971435546875,298.9830322265625,298.21417236328125,286.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155807249248,7.685955871750139e-09,0.0010155730415135,-0.0191874559968709,0.0,0.0,0.0,-0.0086230747401714,60.0,15.900636672973633,0.0,-7.032153348518477e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.531501564197242e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001003711804514,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,7.413383718812838e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001003713186946,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0004761176824104,285.5227355957031,294.1499938964844,298.1499938964844,294.971435546875,298.9830322265625,298.21417236328125,286.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155807249248,7.685955871750139e-09,0.0010155730415135,-0.0191874559968709,0.0,0.0,0.0,-0.0086230747401714,60.0,15.900636672973633,0.0,-7.032153348518477e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.555134602123871e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001006200473057,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,7.431764242937788e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001006201782729,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0004772981628775,285.52740478515625,294.1499938964844,298.1086730957031,294.9613952636719,298.9671325683594,298.1843566894531,286.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980383465167051e-09,0.0010180914541706,-0.0199585556983947,0.0,0.0,0.0,-0.0087690390646457,60.0,15.899758338928224,0.0,-7.067066576382788e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.555134602123871e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001006200473057,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,7.431764242937788e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001006201782729,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0004772981628775,285.52740478515625,294.1499938964844,298.1086730957031,294.9613952636719,298.9671325683594,298.1843566894531,286.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980383465167051e-09,0.0010180914541706,-0.0199585556983947,0.0,0.0,0.0,-0.0087690390646457,60.0,15.899758338928224,0.0,-7.067066576382788e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.590590343577789e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001009934203466,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,7.459341577487066e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0001009935513138,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0004790693055838,285.5321960449219,294.1499938964844,298.03228759765625,294.9286193847656,298.9502868652344,298.14337158203125,286.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422124331275427e-09,0.0010218666866421,-0.0211154036223888,0.0,0.0,0.0,-0.0089880181476473,60.0,15.881985664367676,0.0,-7.119609790606773e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.590590343577789e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001009934203466,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,7.459341577487066e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0001009935513138,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0004790693055838,285.5321960449219,294.1499938964844,298.03228759765625,294.9286193847656,298.9502868652344,298.14337158203125,286.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422124331275427e-09,0.0010218666866421,-0.0211154036223888,0.0,0.0,0.0,-0.0089880181476473,60.0,15.881985664367676,0.0,-7.119609790606773e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,9.61088589974679e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001012071370496,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,7.475126767531037e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001012072680168,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0004800830793101,285.5346069335937,294.1499938964844,297.98175048828125,294.9041748046875,298.9414978027344,298.1195678710937,286.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674978069223016e-09,0.0010240285191684,-0.0217775478959083,0.0,0.0,0.0,-0.00911336671561,60.0,15.866840362548828,0.0,-7.149773040282525e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.636532922741026e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001014772133203,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,7.495074532926083e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0001014773442875,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0004813642299268,285.5370788574219,294.1499938964844,297.92340087890625,294.8746337890625,298.9317932128906,298.0820617675781,286.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267695179209,8.994514466564851e-09,0.0010267604375258,-0.0226142741739749,0.0,0.0,0.0,-0.0092717735096812,60.0,15.83973789215088,0.0,-7.187981765355289e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,9.694168693386018e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001020841446006,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.539902435382828e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001020842755679,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0004842432390432,285.5421142578125,294.1499938964844,297.7846069335937,294.8009338378906,298.9106140136719,297.99176025390625,286.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712597837108206e-09,0.0010329004144296,-0.024494444951415,0.0,0.0,0.0,-0.0096277557313442,60.0,15.770059585571287,0.0,-7.274218916109022e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,9.694168693386018e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001020841446006,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.539902435382828e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001020842755679,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0004842432390432,285.5421142578125,294.1499938964844,297.7846069335937,294.8009338378906,298.9106140136719,297.99176025390625,286.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712597837108206e-09,0.0010329004144296,-0.024494444951415,0.0,0.0,0.0,-0.0096277557313442,60.0,15.770059585571287,0.0,-7.274218916109022e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,9.762495756149292e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001028036640491,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,7.593046029796824e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001028037950163,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0004876563034486,285.5473022460937,294.1499938964844,297.6184387207031,294.7089233398437,298.8866271972656,297.8715209960937,286.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563896424287122e-08,0.0010401797480881,-0.0267230812460184,0.0,0.0,0.0,-0.0100497808307409,60.0,15.67881965637207,0.0,-7.3771197151018e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,9.762495756149292e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001028036640491,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,7.593046029796824e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001028037950163,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0004876563034486,285.5473022460937,294.1499938964844,297.6184387207031,294.7089233398437,298.8866271972656,297.8715209960937,286.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563896424287122e-08,0.0010401797480881,-0.0267230812460184,0.0,0.0,0.0,-0.0100497808307409,60.0,15.67881965637207,0.0,-7.3771197151018e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,9.842662984738126e-05,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001036478643072,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.65539807616733e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001036479952745,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0004916608450002,285.5526428222656,294.1499938964844,297.4274597167969,294.60009765625,298.8593139648437,297.7194519042969,286.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487315012142,1.1562728552405588e-08,0.0010487199760973,-0.0293374489992856,0.0,0.0,0.0,-0.0105449417605996,60.0,15.567216873168944,0.0,-7.498773868519494e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,9.842662984738126e-05,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001036478643072,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.65539807616733e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001036479952745,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0004916608450002,285.5526428222656,294.1499938964844,297.4274597167969,294.60009765625,298.8593139648437,297.7194519042969,286.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487315012142,1.1562728552405588e-08,0.0010487199760973,-0.0293374489992856,0.0,0.0,0.0,-0.0105449417605996,60.0,15.567216873168944,0.0,-7.498773868519494e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.93754219962284e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001046469915308,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,7.729193021077663e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.0001046471152221,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0004964002291671,285.5581359863281,294.1499938964844,297.2142028808594,294.47589111328125,298.82818603515625,297.534912109375,286.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744868271852285e-08,0.0010588276199996,-0.0324308387935161,0.0,0.0,0.0,-0.0111309746280312,60.0,15.439042091369627,0.0,-7.644038646503759e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.93754219962284e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001046469915308,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,7.729193021077663e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.0001046471152221,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0004964002291671,285.5581359863281,294.1499938964844,297.2142028808594,294.47589111328125,298.82818603515625,297.534912109375,286.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744868271852285e-08,0.0010588276199996,-0.0324308387935161,0.0,0.0,0.0,-0.0111309746280312,60.0,15.439042091369627,0.0,-7.644038646503759e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.986929217120633e-05,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001051670551532,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,7.767604984110221e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001051671861205,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.0004988672444596,285.5609130859375,294.1499938964844,297.1000366210937,294.40850830078125,298.8113708496094,297.4333801269531,286.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360210715518406e-08,0.0010640904074534,-0.034040693193674,0.0,0.0,0.0,-0.0114360321313142,60.0,15.368846893310549,0.0,-7.720203853978094e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001004358782665,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001057637055055,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,7.811673276592046e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001057638364727,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0005016974755562,285.5637512207031,294.1499938964844,296.98126220703125,294.3378295898437,298.7937927246094,297.3241271972656,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.4066167786097594e-08,0.0010701314313337,-0.0358872860670089,0.0,0.0,0.0,-0.0117860278114676,60.0,15.2959623336792,0.0,-7.808049673485584e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.000101416328107,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001067961638909,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.887930405559018e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001067962948582,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0005065950099378,285.5695495605469,294.1499938964844,296.7311706542969,294.1873779296875,298.7539978027344,297.0814208984375,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805857600644,1.5287776378158924e-08,0.0010805705096572,-0.0390818379819393,0.0,0.0,0.0,-0.0123915970325469,60.0,15.118585586547852,0.0,-7.961234871345368e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.000101416328107,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001067961638909,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.887930405559018e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001067962948582,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0005065950099378,285.5695495605469,294.1499938964844,296.7311706542969,294.1873779296875,298.7539978027344,297.0814208984375,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805857600644,1.5287776378158924e-08,0.0010805705096572,-0.0390818379819393,0.0,0.0,0.0,-0.0123915970325469,60.0,15.118585586547852,0.0,-7.961234871345368e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0001022093638312,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001076312619261,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,7.949610881041735e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001076313928933,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.000510556390509,285.57550048828125,294.1499938964844,296.46649169921875,294.02606201171875,298.7094421386719,296.81982421875,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275885528216353e-08,0.0010890235425904,-0.0416649132966995,0.0,0.0,0.0,-0.0128814652562141,60.0,14.896961212158203,0.0,-8.08622644399293e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0001022093638312,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001076312619261,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,7.949610881041735e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001076313928933,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.000510556390509,285.57550048828125,294.1499938964844,296.46649169921875,294.02606201171875,298.7094421386719,296.81982421875,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275885528216353e-08,0.0010890235425904,-0.0416649132966995,0.0,0.0,0.0,-0.0128814652562141,60.0,14.896961212158203,0.0,-8.08622644399293e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.000102862388303,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001083189345081,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,8.000401430763304e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001083190581994,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0005138184060342,285.58160400390625,294.1499938964844,296.1897888183594,293.85546875,298.6601867675781,296.5447692871094,286.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089551107574152e-08,0.0010959806386381,-0.0437913537025451,0.0,0.0,0.0,-0.0132848313078284,60.0,14.637786865234377,0.0,-8.189881128828348e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.000102862388303,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001083189345081,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,8.000401430763304e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001083190581994,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0005138184060342,285.58160400390625,294.1499938964844,296.1897888183594,293.85546875,298.6601867675781,296.5447692871094,286.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089551107574152e-08,0.0010959806386381,-0.0437913537025451,0.0,0.0,0.0,-0.0132848313078284,60.0,14.637786865234377,0.0,-8.189881128828348e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001034104498103,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.000108896070742,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,8.04302908363752e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0001088962017092,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.00051655608695,285.5878295898437,294.1499938964844,295.90362548828125,293.67724609375,298.60577392578125,296.2587585449219,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018391232937,1.7772439520058473e-08,0.0011018214281648,-0.0455755665898323,0.0,0.0,0.0,-0.0136233754456043,60.0,14.342530250549316,0.0,-8.27738517727994e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001034104498103,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.000108896070742,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,8.04302908363752e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0001088962017092,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.00051655608695,285.5878295898437,294.1499938964844,295.90362548828125,293.67724609375,298.60577392578125,296.2587585449219,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018391232937,1.7772439520058473e-08,0.0011018214281648,-0.0455755665898323,0.0,0.0,0.0,-0.0136233754456043,60.0,14.342530250549316,0.0,-8.27738517727994e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001036336252582,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001091310841729,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,8.060386608121917e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001091312078642,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0005176708800718,285.59100341796875,294.1499938964844,295.7577819824219,293.58575439453125,298.57696533203125,296.1135559082031,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042244732379,1.8050517525125546e-08,0.0011042064288631,-0.0463019907474517,0.0,0.0,0.0,-0.0137612670660018,60.0,14.1837797164917,0.0,-8.313149635341689e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0001037840629578,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001092895035981,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,8.072087803157046e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001092896272893,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0005184223409742,285.5941772460937,294.1499938964844,295.6105651855469,293.4930114746094,298.54718017578125,295.9672241210937,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058246018365,1.8237956922462217e-08,0.0011058064410462,-0.0467916019260883,0.0,0.0,0.0,-0.0138541739434003,60.0,14.016883850097656,0.0,-8.337300982930176e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
