time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972820,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001038027185131,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001093091559596,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,8.073538629105315e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001093092796509,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0005185155314393,285.60064697265625,294.1499938964844,295.3131408691406,293.30450439453125,298.4831237792969,295.67266845703125,286.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060197139158,1.8261182788137376e-08,0.0011060014367103,-0.046852272003889,0.0,0.0,0.0,-0.013865671120584,60.0,13.642950057983398,-0.0,-8.340296631104138e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001038027185131,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001093091559596,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,8.073538629105315e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001093092796509,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0005185155314393,285.60064697265625,294.1499938964844,295.3131408691406,293.30450439453125,298.4831237792969,295.67266845703125,286.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060197139158,1.8261182788137376e-08,0.0011060014367103,-0.046852272003889,0.0,0.0,0.0,-0.013865671120584,60.0,13.642950057983398,-0.0,-8.340296631104138e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0001035635650623,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0001090573132387,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,8.054938371060416e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.00010905743693,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0005173209356144,285.607177734375,294.1499938964844,295.013916015625,293.11346435546875,298.4143981933594,295.3797607421875,286.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034780181944,1.796317761204591e-08,0.0011034599738195,-0.0460738353431224,0.0,0.0,0.0,-0.0137179708108305,60.0,13.233097076416016,-0.0,-8.301908138719227e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0001035635650623,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0001090573132387,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,8.054938371060416e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.00010905743693,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0005173209356144,285.607177734375,294.1499938964844,295.013916015625,293.11346435546875,298.4143981933594,295.3797607421875,286.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034780181944,1.796317761204591e-08,0.0011034599738195,-0.0460738353431224,0.0,0.0,0.0,-0.0137179708108305,60.0,13.233097076416016,-0.0,-8.301908138719227e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001030396088026,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001085055628209,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,8.014185732463375e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001085056792362,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.000514703686349,285.6137390136719,294.1499938964844,294.7154541015625,292.9217529296875,298.341552734375,295.0920715332031,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109789671842,1.7310291866579064e-08,0.0010978793725371,-0.0443681254982948,0.0,0.0,0.0,-0.0133943175897002,60.0,12.793731689453123,-0.0,-8.218114544433774e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001030396088026,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001085055628209,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,8.014185732463375e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001085056792362,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.000514703686349,285.6137390136719,294.1499938964844,294.7154541015625,292.9217529296875,298.341552734375,295.0920715332031,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109789671842,1.7310291866579064e-08,0.0010978793725371,-0.0443681254982948,0.0,0.0,0.0,-0.0133943175897002,60.0,12.793731689453123,-0.0,-8.218114544433774e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001022916912916,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.000107717969513,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.956014451337978e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001077180859283,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.000510967685841,285.620361328125,294.1499938964844,294.4203186035156,292.7311706542969,298.2659912109375,294.8102111816406,286.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899247135967,1.6378349343426635e-08,0.0010899082990363,-0.041932713240385,0.0,0.0,0.0,-0.0129323033615946,60.0,12.33583641052246,-0.0,-8.099241455283845e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001022916912916,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.000107717969513,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.956014451337978e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001077180859283,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.000510967685841,285.620361328125,294.1499938964844,294.4203186035156,292.7311706542969,298.2659912109375,294.8102111816406,286.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899247135967,1.6378349343426635e-08,0.0010899082990363,-0.041932713240385,0.0,0.0,0.0,-0.0129323033615946,60.0,12.33583641052246,-0.0,-8.099241455283845e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0001018516413751,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001072545783245,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,7.92178834672086e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0001072546947398,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0005087695317342,285.6236877441406,294.1499938964844,294.2748107910156,292.6369323730469,298.2272033691406,294.6721496582031,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852370178326,1.583003772509528e-08,0.0010852211853489,-0.0404994785785675,0.0,0.0,0.0,-0.0126604884862899,60.0,12.102242469787598,-0.0,-8.02970632207689e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001013232467812,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001066981567419,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,7.880691555328667e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001066982731572,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0005061301053501,285.6269836425781,294.1499938964844,294.1310729980469,292.543701171875,298.18719482421875,294.5386962890625,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795982088893,1.5171641720712614e-08,0.0010795829584822,-0.038778182119131,0.0,0.0,0.0,-0.012334051541984,60.0,11.865078926086426,-0.0,-7.946607638587011e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001002415665425,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001055590983014,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,7.796561112627387e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001055592147167,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0005007269210182,285.6336364746094,294.1499938964844,293.85028076171875,292.3612365722656,298.10552978515625,294.28009033203125,286.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680763516575,1.3823869160489721e-08,0.0010680624982342,-0.035253532230854,0.0,0.0,0.0,-0.0116659244522452,60.0,11.388384819030762,-0.0,-7.777843080702952e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001002415665425,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001055590983014,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,7.796561112627387e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001055592147167,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0005007269210182,285.6336364746094,294.1499938964844,293.85028076171875,292.3612365722656,298.10552978515625,294.28009033203125,286.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680763516575,1.3823869160489721e-08,0.0010680624982342,-0.035253532230854,0.0,0.0,0.0,-0.0116659244522452,60.0,11.388384819030762,-0.0,-7.777843080702952e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.912573295878246e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001043840748025,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,7.709774217801169e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.0001043841839418,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0004951531300321,285.6402893066406,294.1499938964844,293.5804748535156,292.1858215332031,298.0214538574219,294.0356140136719,286.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561858071014,1.2433552853963192e-08,0.0010561733506619,-0.031616274267435,0.0,0.0,0.0,-0.0109766814857721,60.0,10.922517776489258,-0.0,-7.605647311947905e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,9.912573295878246e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001043840748025,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,7.709774217801169e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.0001043841839418,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0004951531300321,285.6402893066406,294.1499938964844,293.5804748535156,292.1858215332031,298.0214538574219,294.0356140136719,286.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561858071014,1.2433552853963192e-08,0.0010561733506619,-0.031616274267435,0.0,0.0,0.0,-0.0109766814857721,60.0,10.922517776489258,-0.0,-7.605647311947905e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,9.810339543037117e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.000103307509562,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,7.630258915014565e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0001033076114254,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0004900463391095,285.6469421386719,294.1499938964844,293.32421875,292.0195007324219,297.9350891113281,293.80548095703125,286.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452923597767,1.1159750457068185e-08,0.0010452811839058,-0.0282827466726303,0.0,0.0,0.0,-0.0103452038019895,60.0,10.47782039642334,-0.0,-7.449572336781787e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,9.810339543037117e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.000103307509562,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,7.630258915014565e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0001033076114254,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0004900463391095,285.6469421386719,294.1499938964844,293.32421875,292.0195007324219,297.9350891113281,293.80548095703125,286.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452923597767,1.1159750457068185e-08,0.0010452811839058,-0.0282827466726303,0.0,0.0,0.0,-0.0103452038019895,60.0,10.47782039642334,-0.0,-7.449572336781787e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,9.7250311227981e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0001024091689032,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,7.563908002339303e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001024092780426,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0004857850144617,285.65362548828125,294.1499938964844,293.0840759277344,291.8643493652344,297.8466186523437,293.58941650390625,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362027678638,1.0096845137752553e-08,0.0010361926397308,-0.0255004148930311,0.0,0.0,0.0,-0.0098182773217558,60.0,10.066022872924805,-0.0,-7.32057472419001e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,9.7250311227981e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0001024091689032,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,7.563908002339303e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001024092780426,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0004857850144617,285.65362548828125,294.1499938964844,293.0840759277344,291.8643493652344,297.8466186523437,293.58941650390625,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362027678638,1.0096845137752553e-08,0.0010361926397308,-0.0255004148930311,0.0,0.0,0.0,-0.0098182773217558,60.0,10.066022872924805,-0.0,-7.32057472419001e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.686574776424096e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001020042109303,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,7.533997995778918e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001020043127937,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,0.0004838640452362,285.6569519042969,294.1499938964844,292.9708557128906,291.7915954589844,297.8018493652344,293.4848022460937,286.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321075096726,9.617700413855346e-09,0.0010320979636162,-0.0242459792643785,0.0,0.0,0.0,-0.0095807565376162,60.0,9.869820594787598,-0.0,-7.262791967832527e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,9.655780741013588e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001016799287754,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,7.510046270908788e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001016800306388,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0004823257913812,285.6603088378906,294.1499938964844,292.86260986328125,291.7224426269531,297.7567749023437,293.38262939453125,286.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288237826898,9.234013553793833e-09,0.0010288145858794,-0.0232413802295923,0.0,0.0,0.0,-0.009390533901751,60.0,9.683422088623049,-0.0,-7.216686270794527e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.618225158192216e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001012844513752,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,7.480836939066648e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0001012845532386,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004804498457815,285.66705322265625,294.1499938964844,292.662353515625,291.5959777832031,297.6650390625,293.18853759765625,286.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248192120343,8.766086523337435e-09,0.0010248104808852,-0.0220161229372024,0.0,0.0,0.0,-0.0091585479676723,60.0,9.359508514404297,-0.0,-7.160656423366164e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.618225158192216e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001012844513752,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,7.480836939066648e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0001012845532386,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004804498457815,285.66705322265625,294.1499938964844,292.662353515625,291.5959777832031,297.6650390625,293.18853759765625,286.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248192120343,8.766086523337435e-09,0.0010248104808852,-0.0220161229372024,0.0,0.0,0.0,-0.0091585479676723,60.0,9.359508514404297,-0.0,-7.160656423366164e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.59259705268778e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001010145788313,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,7.460904453182593e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0001010146806947,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.000479169684695,285.673828125,294.1499938964844,292.48590087890625,291.487060546875,297.57208251953125,293.0044250488281,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446774835135784e-09,0.0010220811236649,-0.0211799554526805,0.0,0.0,0.0,-0.0090002575889229,60.0,9.07517910003662,-0.0,-7.122547174276407e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.59259705268778e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001010145788313,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,7.460904453182593e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0001010146806947,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.000479169684695,285.673828125,294.1499938964844,292.48590087890625,291.487060546875,297.57208251953125,293.0044250488281,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446774835135784e-09,0.0010220811236649,-0.0211799554526805,0.0,0.0,0.0,-0.0090002575889229,60.0,9.07517910003662,-0.0,-7.122547174276407e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,9.577644232194872e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001008571198326,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,7.449273834936321e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001008572144201,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0004784227639902,285.6806640625,294.1499938964844,292.3358154296875,291.3978881835937,297.4783935546875,292.828369140625,286.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204942664131,8.260458983500031e-09,0.0010204860009253,-0.0206920374184846,0.0,0.0,0.0,-0.0089078824967145,60.0,8.825480461120605,-0.0,-7.100357635181356e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,9.577644232194872e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001008571198326,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,7.449273834936321e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001008572144201,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0004784227639902,285.6806640625,294.1499938964844,292.3358154296875,291.3978881835937,297.4783935546875,292.828369140625,286.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204942664131,8.260458983500031e-09,0.0010204860009253,-0.0206920374184846,0.0,0.0,0.0,-0.0089078824967145,60.0,8.825480461120605,-0.0,-7.100357635181356e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,9.569552639732136e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.000100771911093,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,7.442980859195814e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001007720056804,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0004780185699928,285.68756103515625,294.1499938964844,292.214599609375,291.33062744140625,297.3843078613281,292.66845703125,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196313960477,8.159632969295672e-09,0.0010196232469752,-0.02042799256742,0.0,0.0,0.0,-0.0088578956201672,60.0,8.6224365234375,-0.0,-7.088363673801723e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,9.569552639732136e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.000100771911093,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,7.442980859195814e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001007720056804,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0004780185699928,285.68756103515625,294.1499938964844,292.214599609375,291.33062744140625,297.3843078613281,292.66845703125,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196313960477,8.159632969295672e-09,0.0010196232469752,-0.02042799256742,0.0,0.0,0.0,-0.0088578956201672,60.0,8.6224365234375,-0.0,-7.088363673801723e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.567298548063265e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001007481769192,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.441228081006557e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001007482715067,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0004779059963766,285.6910400390625,294.1499938964844,292.1656494140625,291.3058776855469,297.3371887207031,292.59454345703125,286.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193915804848,8.131548767664754e-09,0.0010193834314122,-0.0203544422984123,0.0,0.0,0.0,-0.0088439742103219,60.0,8.537562370300293,-0.0,-7.085024833486386e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.566519293002784e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.000100739976915,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,7.440621993737295e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001007400715025,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0004778670554514,285.69451904296875,294.1499938964844,292.1248474121094,291.28741455078125,297.2901306152344,292.5256042480469,286.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193083435297,8.121833872110074e-09,0.0010193001944571,-0.0203290022909641,0.0,0.0,0.0,-0.0088391583412885,60.0,8.465036392211914,-0.0,-7.083870201540776e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.568800305714832e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0001007639948511,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.442395872203633e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001007640894385,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0004779809969477,285.7015380859375,294.1499938964844,292.06915283203125,291.2704162597656,297.1966552734375,292.4062805175781,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195510694757,8.150240482507343e-09,0.0010195429204031,-0.0204033944755792,0.0,0.0,0.0,-0.0088532390072941,60.0,8.360542297363281,-0.0,-7.087247411163844e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.568800305714832e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0001007639948511,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.442395872203633e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001007640894385,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0004779809969477,285.7015380859375,294.1499938964844,292.06915283203125,291.2704162597656,297.1966552734375,292.4062805175781,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195510694757,8.150240482507343e-09,0.0010195429204031,-0.0204033944755792,0.0,0.0,0.0,-0.0088532390072941,60.0,8.360542297363281,-0.0,-7.087247411163844e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.574703290127218e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.000100826153357,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,7.446987001458183e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0001008262479444,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004782758769579,285.7086181640625,294.1499938964844,292.04998779296875,291.28173828125,297.1042175292969,292.30938720703125,286.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201792465522,8.223775438409575e-09,0.0010201709810644,-0.0205959714949131,0.0,0.0,0.0,-0.008889690041542,60.0,8.300616264343262,-0.0,-7.095992771155579e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.574703290127218e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.000100826153357,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,7.446987001458183e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0001008262479444,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004782758769579,285.7086181640625,294.1499938964844,292.04998779296875,291.28173828125,297.1042175292969,292.30938720703125,286.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201792465522,8.223775438409575e-09,0.0010201709810644,-0.0205959714949131,0.0,0.0,0.0,-0.008889690041542,60.0,8.300616264343262,-0.0,-7.095992771155579e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.58171731326729e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001009000116027,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,7.452441786881536e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001009001061902,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0004786262288689,285.7157592773437,294.1499938964844,292.04998779296875,291.3076477050781,297.0133056640625,292.2377014160156,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209274478256,8.311149102269155e-09,0.0010209190659224,-0.0208247862756252,0.0,0.0,0.0,-0.0089330105111002,60.0,8.282382011413574,-0.0,-7.106391564093428e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.58171731326729e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001009000116027,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,7.452441786881536e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001009001061902,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0004786262288689,285.7157592773437,294.1499938964844,292.04998779296875,291.3076477050781,297.0133056640625,292.2377014160156,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209274478256,8.311149102269155e-09,0.0010209190659224,-0.0208247862756252,0.0,0.0,0.0,-0.0089330105111002,60.0,8.282382011413574,-0.0,-7.106391564093428e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.580649202689528e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,0.0001008887702482,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.451611600117758e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001008888575597,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0004785728815477,285.7229309082031,294.1499938964844,292.04998779296875,291.3329772949219,296.92388916015625,292.1849670410156,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208146413788,8.29783530775785e-09,0.0010208063758909,-0.0207899175584316,0.0,0.0,0.0,-0.0089264148846268,60.0,8.279285430908203,-0.0,-7.10480634324995e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.580649202689528e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,0.0001008887702482,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.451611600117758e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001008888575597,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0004785728815477,285.7229309082031,294.1499938964844,292.04998779296875,291.3329772949219,296.92388916015625,292.1849670410156,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208146413788,8.29783530775785e-09,0.0010208063758909,-0.0207899175584316,0.0,0.0,0.0,-0.0089264148846268,60.0,8.279285430908203,-0.0,-7.10480634324995e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.575481089996174e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001008343533612,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,7.447592361131683e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001008344406727,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0004783147305715,285.7265625,294.1499938964844,292.04998779296875,291.3454284667969,296.8798828125,292.1650390625,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202629491686,8.233443260508011e-09,0.0010202546836808,-0.0206212904304265,0.0,0.0,0.0,-0.0088944882154464,60.0,8.278351783752441,-0.0,-7.097143139844776e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
