time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975160,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,9.568039240548389e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0001007559767458,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,7.441803609253839e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001007560713333,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0004779429873451,285.7301940917969,294.1499938964844,292.04998779296875,291.35772705078125,296.8363037109375,292.14825439453125,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019470160827,8.140712992599221e-09,0.0010194620117545,-0.0203784443438053,0.0,0.0,0.0,-0.008848519064486,60.0,8.27685546875,-0.0,-7.086114806043042e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.553827112540604e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001006063248496,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.430749974446371e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001006064121611,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0004772330867126,285.73748779296875,294.1499938964844,292.04998779296875,291.3818664550781,296.7506103515625,292.1224670410156,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017955946736,7.963636861063605e-09,0.0010179480304941,-0.0199146997183561,0.0,0.0,0.0,-0.0087607353925704,60.0,8.274314880371094,-0.0,-7.06507847780813e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.553827112540604e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001006063248496,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.430749974446371e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001006064121611,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0004772330867126,285.73748779296875,294.1499938964844,292.04998779296875,291.3818664550781,296.7506103515625,292.1224670410156,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017955946736,7.963636861063605e-09,0.0010179480304941,-0.0199146997183561,0.0,0.0,0.0,-0.0087607353925704,60.0,8.274314880371094,-0.0,-7.06507847780813e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,9.542993939248844e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001004922451102,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,7.422324415529147e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001004923251457,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0004766919300891,285.7448425292969,294.1499938964844,292.04998779296875,291.4053649902344,296.66632080078125,292.1032409667969,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168011067435,7.82865150483758e-09,0.0010167933069169,-0.0195611789822578,0.0,0.0,0.0,-0.0086938152089715,60.0,8.272894859313965,-0.0,-7.049063555086833e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,9.542993939248844e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001004922451102,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,7.422324415529147e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001004923251457,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0004766919300891,285.7448425292969,294.1499938964844,292.04998779296875,291.4053649902344,296.66632080078125,292.1032409667969,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168011067435,7.82865150483758e-09,0.0010167933069169,-0.0195611789822578,0.0,0.0,0.0,-0.0086938152089715,60.0,8.272894859313965,-0.0,-7.049063555086833e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.552325354889037e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001005905069177,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,7.429582183249295e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001005905942292,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0004771580570377,285.7522277832031,294.1499938964844,292.04998779296875,291.42822265625,296.58355712890625,292.0891418457031,286.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177941294386,7.94490340183529e-09,0.0010177862131968,-0.0198656395077705,0.0,0.0,0.0,-0.0087514407932758,60.0,8.281784057617188,-0.0,-7.062855189587935e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.552325354889037e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001005905069177,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,7.429582183249295e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001005905942292,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0004771580570377,285.7522277832031,294.1499938964844,292.04998779296875,291.42822265625,296.58355712890625,292.0891418457031,286.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177941294386,7.94490340183529e-09,0.0010177862131968,-0.0198656395077705,0.0,0.0,0.0,-0.0087514407932758,60.0,8.281784057617188,-0.0,-7.062855189587935e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,9.590912668500096e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001009968545986,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,7.45959478081204e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001009969419101,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0004790856037288,285.7597045898437,294.1499938964844,292.04998779296875,291.45037841796875,296.5019836425781,292.0782775878906,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219047544524,8.425661057742673e-09,0.0010218963725492,-0.0211246665567159,0.0,0.0,0.0,-0.008989768102765,60.0,8.306291580200195,-0.0,-7.120031142449079e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,9.590912668500096e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001009968545986,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,7.45959478081204e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001009969419101,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0004790856037288,285.7597045898437,294.1499938964844,292.04998779296875,291.45037841796875,296.5019836425781,292.0782775878906,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219047544524,8.425661057742673e-09,0.0010218963725492,-0.0211246665567159,0.0,0.0,0.0,-0.008989768102765,60.0,8.306291580200195,-0.0,-7.120031142449079e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,9.634454909246416e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001014553708955,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,7.493460725527257e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.000101455458207,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0004812606202904,285.7634582519531,294.1499938964844,292.04998779296875,291.4612121582031,296.4615173339844,292.07373046875,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265432065352,8.968153331068152e-09,0.0010265342425554,-0.0225452501326799,0.0,0.0,0.0,-0.0092587005347013,60.0,8.330789566040039,-0.0,-7.184826245065778e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,9.705134289106354e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001021996649797,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,7.548433495685458e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001021997522911,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0004847912059631,285.76727294921875,294.1499938964844,292.04998779296875,291.47186279296875,296.4211120605469,292.069580078125,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340727167204,9.848766246989273e-09,0.001034062821418,-0.0248509496450424,0.0,0.0,0.0,-0.0096952505409717,60.0,8.369233131408691,-0.0,-7.290630321676872e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.948201477527618e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001047592741088,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,7.737485429970548e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0001047593614202,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0004969328874722,285.77508544921875,294.1499938964844,292.04998779296875,291.4925842285156,296.34002685546875,292.0622253417969,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599640663713,1.2877237942632293e-08,0.0010599511442705,-0.0327771753072738,0.0,0.0,0.0,-0.0111965546384453,60.0,8.501514434814453,-0.0,-7.660391787567279e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.948201477527618e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001047592741088,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,7.737485429970548e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0001047593614202,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0004969328874722,285.77508544921875,294.1499938964844,292.04998779296875,291.4925842285156,296.34002685546875,292.0622253417969,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599640663713,1.2877237942632293e-08,0.0010599511442705,-0.0327771753072738,0.0,0.0,0.0,-0.0111965546384453,60.0,8.501514434814453,-0.0,-7.660391787567279e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001031193824019,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001085896001313,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,8.020392124308273e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001085896874428,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.000515102292411,285.783203125,294.1499938964844,292.04998779296875,291.5126037597656,296.2577514648437,292.0565795898437,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987191926687,1.7409378827437653e-08,0.0010987018467858,-0.0446270480751991,0.0,0.0,0.0,-0.0134433144703507,60.0,8.723621368408203,-0.0,-8.230807679865394e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001031193824019,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001085896001313,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,8.020392124308273e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001085896874428,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.000515102292411,285.783203125,294.1499938964844,292.04998779296875,291.5126037597656,296.2577514648437,292.0565795898437,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987191926687,1.7409378827437653e-08,0.0010987018467858,-0.0446270480751991,0.0,0.0,0.0,-0.0134433144703507,60.0,8.723621368408203,-0.0,-8.230807679865394e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001074081519618,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001131058743339,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,8.353962766705081e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001131059689214,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0005365255638025,285.79168701171875,294.1499938964844,292.04998779296875,291.5318298339844,296.1738586425781,292.05303955078125,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444145347923,2.2753431139221906e-08,0.0011443917173892,-0.0585757121443748,0.0,0.0,0.0,-0.0160925574600696,60.0,9.012618064880373,-0.0,-8.929686856617992e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001074081519618,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001131058743339,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,8.353962766705081e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001131059689214,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0005365255638025,285.79168701171875,294.1499938964844,292.04998779296875,291.5318298339844,296.1738586425781,292.05303955078125,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444145347923,2.2753431139221906e-08,0.0011443917173892,-0.0585757121443748,0.0,0.0,0.0,-0.0160925574600696,60.0,9.012618064880373,-0.0,-8.929686856617992e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0001112362151616,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001171370095107,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,8.65170150063932e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001171371040982,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005556475371122,285.8005676269531,294.1499938964844,292.04998779296875,291.55029296875,296.08856201171875,292.0512084960937,286.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852062307298,2.7523697099240962e-08,0.0011851787567138,-0.0709987133741378,0.0,0.0,0.0,-0.0184573698788881,60.0,9.317296028137209,-0.0,-9.57754124897292e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0001112362151616,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001171370095107,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,8.65170150063932e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001171371040982,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005556475371122,285.8005676269531,294.1499938964844,292.04998779296875,291.55029296875,296.08856201171875,292.0512084960937,286.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852062307298,2.7523697099240962e-08,0.0011851787567138,-0.0709987133741378,0.0,0.0,0.0,-0.0184573698788881,60.0,9.317296028137209,-0.0,-9.57754124897292e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001125895578297,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001185621440527,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,8.756961324252188e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001185622386401,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0005624077748507,285.8051147460937,294.1499938964844,292.04998779296875,291.5592041015625,296.04571533203125,292.0507202148437,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996265966445,2.9210200480633843e-08,0.0011995973763987,-0.0753834024071693,0.0,0.0,0.0,-0.0192934293299913,60.0,9.45064926147461,-0.0,-9.812006140919038e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.000113418289402,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001194348369608,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,8.821418305160478e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001194349315483,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005665474454872,285.8097229003906,294.1499938964844,292.04998779296875,291.56793212890625,296.0030212402344,292.0504455566406,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084596091881,3.024295835984958e-08,0.0012084293412044,-0.0780663564801216,0.0,0.0,0.0,-0.0198054164648056,60.0,9.558601379394531,-0.0,-9.956981017467117e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001116597777581,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001175830475403,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,8.684644853929058e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0001175831348518,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0005577633273787,285.8188781738281,294.1499938964844,292.04998779296875,291.5847473144531,295.9197692871094,292.0501708984375,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897365329787,2.805150600693196e-08,0.0011897084768861,-0.0723713710904121,0.0,0.0,0.0,-0.0187191106379032,60.0,9.613177299499512,-0.0,-9.650612753375756e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001116597777581,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001175830475403,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,8.684644853929058e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0001175831348518,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0005577633273787,285.8188781738281,294.1499938964844,292.04998779296875,291.5847473144531,295.9197692871094,292.0501708984375,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897365329787,2.805150600693196e-08,0.0011897084768861,-0.0723713710904121,0.0,0.0,0.0,-0.0187191106379032,60.0,9.613177299499512,-0.0,-9.650612753375756e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001075376640073,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001132422621594,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,8.364036330021918e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001132423494709,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0005371725419536,285.8277587890625,294.1499938964844,292.04998779296875,291.6007080078125,295.84100341796875,292.0500793457031,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458210647106,2.291476697280359e-08,0.0011457981308922,-0.0589963123202323,0.0,0.0,0.0,-0.0161726735532283,60.0,9.45762538909912,-0.0,-8.951224117481615e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001075376640073,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001132422621594,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,8.364036330021918e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001132423494709,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0005371725419536,285.8277587890625,294.1499938964844,292.04998779296875,291.6007080078125,295.84100341796875,292.0500793457031,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458210647106,2.291476697280359e-08,0.0011457981308922,-0.0589963123202323,0.0,0.0,0.0,-0.0161726735532283,60.0,9.45762538909912,-0.0,-8.951224117481615e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001028267070068,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001082814051187,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,7.9976292909123e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001082814851542,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0005136403487995,285.8363037109375,294.1499938964844,292.04998779296875,291.6158142089844,295.7669982910156,292.050048828125,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956267360597,1.704462526674888e-08,0.0010956097394227,-0.0436739474534988,0.0,0.0,0.0,-0.0132626257836818,60.0,9.19077205657959,-0.0,-8.18413923298067e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001028267070068,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001082814051187,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,7.9976292909123e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001082814851542,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0005136403487995,285.8363037109375,294.1499938964844,292.04998779296875,291.6158142089844,295.7669982910156,292.050048828125,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956267360597,1.704462526674888e-08,0.0010956097394227,-0.0436739474534988,0.0,0.0,0.0,-0.0132626257836818,60.0,9.19077205657959,-0.0,-8.18413923298067e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.886405314318836e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001041085415636,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,7.689422636758536e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001041086143231,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0004938460770063,285.84454345703125,294.1499938964844,292.04998779296875,291.6300048828125,295.6976013183594,292.0500183105469,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534017346799,1.2107185476395443e-08,0.0010533896274864,-0.0307622607797384,0.0,0.0,0.0,-0.0108149228617548,60.0,8.909873008728027,-0.0,-7.565503779005668e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.886405314318836e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001041085415636,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,7.689422636758536e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001041086143231,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0004938460770063,285.84454345703125,294.1499938964844,292.04998779296875,291.6300048828125,295.6976013183594,292.0500183105469,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534017346799,1.2107185476395443e-08,0.0010533896274864,-0.0307622607797384,0.0,0.0,0.0,-0.0108149228617548,60.0,8.909873008728027,-0.0,-7.565503779005668e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,9.72616035141982e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001024210869218,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,7.564787665614858e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001024211596813,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0004858415341004,285.8485717773437,294.1499938964844,292.04998779296875,291.6367492675781,295.6641845703125,292.0500183105469,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036335597746,1.01106207850421e-08,0.0010363255860283,-0.0255364645272493,0.0,0.0,0.0,-0.009825182147324,60.0,8.78116512298584,-0.0,-7.32223739419169e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,9.604675142327324e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001011417916743,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,7.470299169654027e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001011418644338,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0004797730944119,285.8525695800781,294.1499938964844,292.04998779296875,291.6432800292969,295.6315002441406,292.0500183105469,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385906592,8.597000444865444e-09,0.0010233774082735,-0.0215733367949724,0.0,0.0,0.0,-0.0090747885406017,60.0,8.670087814331055,-0.0,-7.140462088273125e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,9.462214802624658e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,9.964162018150093e-05,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,7.359497249126434e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.964168566511944e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.0004726569459307,285.8604431152344,294.1499938964844,292.04998779296875,291.6556396484375,295.56768798828125,292.0500183105469,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081961518153,6.822060250044615e-09,0.0010081893997266,-0.0169247351586818,0.0,0.0,0.0,-0.0081948218867182,60.0,8.509622573852539,-0.0,-6.930211782218977e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,9.462214802624658e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,9.964162018150093e-05,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,7.359497249126434e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.964168566511944e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.0004726569459307,285.8604431152344,294.1499938964844,292.04998779296875,291.6556396484375,295.56768798828125,292.0500183105469,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081961518153,6.822060250044615e-09,0.0010081893997266,-0.0169247351586818,0.0,0.0,0.0,-0.0081948218867182,60.0,8.509622573852539,-0.0,-6.930211782218977e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.444977331440896e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,9.946009959094226e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.34609056962654e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,9.94601723505184e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0004717958800029,285.86834716796875,294.1499938964844,292.04998779296875,291.6670227050781,295.5052490234375,292.0500183105469,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063552763313,6.607288050020088e-09,0.0010063487570732,-0.016362166032195,0.0,0.0,0.0,-0.0080883288756012,60.0,8.43482494354248,-0.0,-6.904984672928549e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.444977331440896e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,9.946009959094226e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.34609056962654e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,9.94601723505184e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0004717958800029,285.86834716796875,294.1499938964844,292.04998779296875,291.6670227050781,295.5052490234375,292.0500183105469,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063552763313,6.607288050020088e-09,0.0010063487570732,-0.016362166032195,0.0,0.0,0.0,-0.0080883288756012,60.0,8.43482494354248,-0.0,-6.904984672928549e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.526962821837516e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001003234428935,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,7.409856334561482e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001003235083771,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,0.0004758912255056,285.8763122558594,294.1499938964844,292.04998779296875,291.67742919921875,295.44354248046875,292.0500183105469,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.628730536168861e-09,0.0010150802554562,-0.0190375838428735,0.0,0.0,0.0,-0.0085946880280971,60.0,8.44133186340332,-0.0,-7.025378323533006e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.526962821837516e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001003234428935,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,7.409856334561482e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001003235083771,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,0.0004758912255056,285.8763122558594,294.1499938964844,292.04998779296875,291.67742919921875,295.44354248046875,292.0500183105469,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.628730536168861e-09,0.0010150802554562,-0.0190375838428735,0.0,0.0,0.0,-0.0085946880280971,60.0,8.44133186340332,-0.0,-7.025378323533006e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.674530883785336e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.000101877405541,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,7.52463165554218e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001018774783005,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0004832625563722,285.8843994140625,294.1499938964844,292.04998779296875,291.68682861328125,295.3821105957031,292.0500183105469,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308093624189,9.467299832977004e-09,0.0010307999327778,-0.0238522067666053,0.0,0.0,0.0,-0.0095061371102929,60.0,8.51040267944336,-0.0,-7.244702970865546e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.674530883785336e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.000101877405541,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,7.52463165554218e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001018774783005,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0004832625563722,285.8843994140625,294.1499938964844,292.04998779296875,291.68682861328125,295.3821105957031,292.0500183105469,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308093624189,9.467299832977004e-09,0.0010307999327778,-0.0238522067666053,0.0,0.0,0.0,-0.0095061371102929,60.0,8.51040267944336,-0.0,-7.244702970865546e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
