time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977500,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.761141700437292e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0001027894613798,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,7.591995381517336e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001027895268634,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.000487588928081,285.8885498046875,294.1499938964844,292.04998779296875,291.691162109375,295.3514404296875,292.0500183105469,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400380706414,1.0546406414846388e-08,0.0010400275932624,-0.0266773011535406,0.0,0.0,0.0,-0.0100410971790552,60.0,8.5616455078125,-0.0,-7.374998745035556e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,9.848650370258838e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0001037109686876,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,7.660058327019215e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0001037110414472,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0004919602070003,285.8927001953125,294.1499938964844,292.04998779296875,291.6952209472656,295.3207702636719,292.04998779296875,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493620065972,1.1636718255658708e-08,0.001049350365065,-0.0295310895889997,0.0,0.0,0.0,-0.0105816097930073,60.0,8.61799430847168,-0.0,-7.50782547243034e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001000969932647,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0001054068925441,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,7.785318302921951e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001054069580277,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0005000049131922,285.9011535644531,294.1499938964844,292.04998779296875,291.7025756835937,295.2595520019531,292.04998779296875,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665217414498,1.3643314034084142e-08,0.0010665081208571,-0.0347812622785568,0.0,0.0,0.0,-0.0115763628855347,60.0,8.732422828674316,-0.0,-7.755372877227273e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001000969932647,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0001054068925441,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,7.785318302921951e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001054069580277,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0005000049131922,285.9011535644531,294.1499938964844,292.04998779296875,291.7025756835937,295.2595520019531,292.04998779296875,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665217414498,1.3643314034084142e-08,0.0010665081208571,-0.0347812622785568,0.0,0.0,0.0,-0.0115763628855347,60.0,8.732422828674316,-0.0,-7.755372877227273e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001014028603094,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001067820339812,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,7.886885578045622e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001067820994649,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0005065279547125,285.9097595214844,294.1499938964844,292.04998779296875,291.7088317871094,295.1986694335937,292.04998779296875,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804372141137,1.527040005555591e-08,0.0010804218472912,-0.0390364043414592,0.0,0.0,0.0,-0.0123829822987318,60.0,8.837822914123535,-0.0,-7.959045689176494e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001014028603094,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001067820339812,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,7.886885578045622e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001067820994649,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0005065279547125,285.9097595214844,294.1499938964844,292.04998779296875,291.7088317871094,295.1986694335937,292.04998779296875,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804372141137,1.527040005555591e-08,0.0010804218472912,-0.0390364043414592,0.0,0.0,0.0,-0.0123829822987318,60.0,8.837822914123535,-0.0,-7.959045689176494e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0001022911746986,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0001077174674719,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,7.955976616358384e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001077175402315,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0005109652993269,285.91845703125,294.1499938964844,292.04998779296875,291.7140197753906,295.13836669921875,292.04998779296875,286.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899035260081,1.6377232014974652e-08,0.001089887227863,-0.0419298037886619,0.0,0.0,0.0,-0.0129316914826631,60.0,8.919468879699707,-0.0,-8.099101478364903e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0001022911746986,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0001077174674719,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,7.955976616358384e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001077175402315,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0005109652993269,285.91845703125,294.1499938964844,292.04998779296875,291.7140197753906,295.13836669921875,292.04998779296875,286.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899035260081,1.6377232014974652e-08,0.001089887227863,-0.0419298037886619,0.0,0.0,0.0,-0.0129316914826631,60.0,8.919468879699707,-0.0,-8.099101478364903e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.000102894999145,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001083533279597,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,8.002940739970654e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001083534007193,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0005139815621078,285.9272155761719,294.1499938964844,292.04998779296875,291.71807861328125,295.078857421875,292.04998779296875,286.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963372187688,1.712959907251843e-08,0.0010963201057165,-0.0438960008323192,0.0,0.0,0.0,-0.0133046694099903,60.0,8.976642608642578,-0.0,-8.195000589239498e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.000102894999145,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001083533279597,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,8.002940739970654e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001083534007193,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0005139815621078,285.9272155761719,294.1499938964844,292.04998779296875,291.71807861328125,295.078857421875,292.04998779296875,286.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963372187688,1.712959907251843e-08,0.0010963201057165,-0.0438960008323192,0.0,0.0,0.0,-0.0133046694099903,60.0,8.976642608642578,-0.0,-8.195000589239498e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001031989522743,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001086734046111,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,8.026581781450659e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001086734773707,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.000515499850735,285.931640625,294.1499938964844,292.04998779296875,291.7196960449219,295.04937744140625,292.04998779296875,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995754273608,1.7508325456105922e-08,0.0010995579650625,-0.0448855571448802,0.0,0.0,0.0,-0.0134924165904521,60.0,9.000657081604004,-0.0,-8.243487314985033e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001034227316267,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001089090583263,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,8.043987327255309e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.00010890912381,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0005166176706552,285.9360656738281,294.1499938964844,292.04998779296875,291.72100830078125,295.0201416015625,292.04998779296875,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019677622243,1.7787165518257098e-08,0.0011019499506801,-0.0456140376627445,0.0,0.0,0.0,-0.0136306881904602,60.0,9.02047061920166,-0.0,-8.279276642042532e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001034405140671,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001089277793653,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.045369759202003e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.0001089278448489,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005167064955458,285.9449462890625,294.1499938964844,292.04998779296875,291.7228088378906,294.9625244140625,292.04998779296875,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021511163562,1.7809298924476025e-08,0.001102133304812,-0.0456718653440475,0.0,0.0,0.0,-0.0136416312307119,60.0,9.037110328674316,-0.0,-8.282121655156517e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001034405140671,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001089277793653,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.045369759202003e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.0001089278448489,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005167064955458,285.9449462890625,294.1499938964844,292.04998779296875,291.7228088378906,294.9625244140625,292.04998779296875,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021511163562,1.7809298924476025e-08,0.001102133304812,-0.0456718653440475,0.0,0.0,0.0,-0.0136416312307119,60.0,9.037110328674316,-0.0,-8.282121655156517e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0001033217631629,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001088027347577,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,8.036133658606559e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001088028002413,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0005161133012734,285.9538269042969,294.1499938964844,292.04998779296875,291.723388671875,294.9061279296875,292.04998779296875,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008861474692,1.7661324847040305e-08,0.0011008685687556,-0.0452852882444858,0.0,0.0,0.0,-0.0135682774707674,60.0,9.032451629638672,-0.0,-8.263116058060407e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0001033217631629,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001088027347577,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,8.036133658606559e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001088028002413,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0005161133012734,285.9538269042969,294.1499938964844,292.04998779296875,291.723388671875,294.9061279296875,292.04998779296875,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008861474692,1.7661324847040305e-08,0.0011008685687556,-0.0452852882444858,0.0,0.0,0.0,-0.0135682774707674,60.0,9.032451629638672,-0.0,-8.263116058060407e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001032214058795,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001086970514734,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,8.028328738873824e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.000108697116957,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.0005156120168976,285.96270751953125,294.1499938964844,292.04998779296875,291.723388671875,294.85089111328125,292.04998779296875,287.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099816057831,1.7536267549189688e-08,0.0010997984791174,-0.0449585616588592,0.0,0.0,0.0,-0.0135062783956527,60.0,9.01980972290039,-0.0,-8.24707058200147e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001032214058795,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001086970514734,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,8.028328738873824e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.000108697116957,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.0005156120168976,285.96270751953125,294.1499938964844,292.04998779296875,291.723388671875,294.85089111328125,292.04998779296875,287.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099816057831,1.7536267549189688e-08,0.0010997984791174,-0.0449585616588592,0.0,0.0,0.0,-0.0135062783956527,60.0,9.01980972290039,-0.0,-8.24707058200147e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001031467618304,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001086184493033,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,8.022522524697706e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0001086185147869,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0005152391386218,285.9716186523437,294.1499938964844,292.04998779296875,291.723388671875,294.7969055175781,292.04998779296875,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990208247676,1.7443243294223976e-08,0.0010990033624693,-0.044715516269207,0.0,0.0,0.0,-0.0134601630270481,60.0,9.005424499511719,-0.0,-8.235144832724475e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001031467618304,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001086184493033,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,8.022522524697706e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0001086185147869,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0005152391386218,285.9716186523437,294.1499938964844,292.04998779296875,291.723388671875,294.7969055175781,292.04998779296875,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990208247676,1.7443243294223976e-08,0.0010990033624693,-0.044715516269207,0.0,0.0,0.0,-0.0134601630270481,60.0,9.005424499511719,-0.0,-8.235144832724475e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.0001031162901199,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001085863623302,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,8.020152745302767e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001085864278138,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0005150869837962,285.97607421875,294.1499938964844,292.04998779296875,291.723388671875,294.7702941894531,292.04998779296875,287.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986966080963,1.7405277219495474e-08,0.0010986792622134,-0.0446163192391395,0.0,0.0,0.0,-0.0134413437917828,60.0,8.99820327758789,-0.0,-8.23028045715546e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001030911444104,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001085598851204,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,8.018196967896074e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001085599433281,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0005149613134562,285.98052978515625,294.1499938964844,292.04998779296875,291.723388671875,294.74395751953125,292.04998779296875,287.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984285036101,1.7373936955777936e-08,0.0010984111577272,-0.044534433633089,0.0,0.0,0.0,-0.0134258065372705,60.0,8.991151809692383,-0.0,-8.226265890698414e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.000103054466308,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001085212643374,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,8.015344792511314e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001085213225451,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0005147781339474,285.98944091796875,294.1499938964844,292.04998779296875,291.723388671875,294.6919860839844,292.04998779296875,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980369988828,1.7328225965229652e-08,0.0010980196529999,-0.0444150008261203,0.0,0.0,0.0,-0.0134031437337398,60.0,8.977657318115234,-0.0,-8.220412439641225e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.000103054466308,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001085212643374,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,8.015344792511314e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001085213225451,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0005147781339474,285.98944091796875,294.1499938964844,292.04998779296875,291.723388671875,294.6919860839844,292.04998779296875,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980369988828,1.7328225965229652e-08,0.0010980196529999,-0.0444150008261203,0.0,0.0,0.0,-0.0134031437337398,60.0,8.977657318115234,-0.0,-8.220412439641225e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001030368293868,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001085026888176,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,8.013972546905279e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001085027543012,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,0.0005146900657564,285.9983825683594,294.1499938964844,292.04998779296875,291.723388671875,294.6410827636719,292.04998779296875,287.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978491045534,1.730624177298523e-08,0.0010978317586705,-0.044357556849718,0.0,0.0,0.0,-0.0133922453969717,60.0,8.96518325805664,-0.0,-8.217597269322141e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001030368293868,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001085026888176,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,8.013972546905279e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001085027543012,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,0.0005146900657564,285.9983825683594,294.1499938964844,292.04998779296875,291.723388671875,294.6410827636719,292.04998779296875,287.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978491045534,1.730624177298523e-08,0.0010978317586705,-0.044357556849718,0.0,0.0,0.0,-0.0133922453969717,60.0,8.96518325805664,-0.0,-8.217597269322141e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0001030341009027,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0001084998148144,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,8.013760088942945e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.000108499873022,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0005146763869561,286.00732421875,294.1499938964844,292.04998779296875,291.723388671875,294.5911560058594,292.04998779296875,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978197678923,1.7302825838783065e-08,0.0010978024220094,-0.0443486310541629,0.0,0.0,0.0,-0.0133905513212084,60.0,8.95364761352539,-0.0,-8.21716028553965e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0001030341009027,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0001084998148144,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,8.013760088942945e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.000108499873022,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0005146763869561,286.00732421875,294.1499938964844,292.04998779296875,291.723388671875,294.5911560058594,292.04998779296875,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978197678923,1.7302825838783065e-08,0.0010978024220094,-0.0443486310541629,0.0,0.0,0.0,-0.0133905513212084,60.0,8.95364761352539,-0.0,-8.21716028553965e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.000103046404547,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001085127732949,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,8.014717604964972e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001085128315025,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.000514737854246,286.0162658691406,294.1499938964844,292.04998779296875,291.723388671875,294.5422058105469,292.04998779296875,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.731815224559341e-08,0.0010979335056617,-0.0443886779248714,0.0,0.0,0.0,-0.0133981490507721,60.0,8.943074226379395,-0.0,-8.219122094033082e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.000103046404547,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001085127732949,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,8.014717604964972e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001085128315025,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.000514737854246,286.0162658691406,294.1499938964844,292.04998779296875,291.723388671875,294.5422058105469,292.04998779296875,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.731815224559341e-08,0.0010979335056617,-0.0443886779248714,0.0,0.0,0.0,-0.0133981490507721,60.0,8.943074226379395,-0.0,-8.219122094033082e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0001030575149343,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001085244730347,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,8.015581988729537e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001085245385183,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0005147933843545,286.020751953125,294.1499938964844,292.04998779296875,291.723388671875,294.5180969238281,292.04998779296875,287.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980694787576,1.7331993618086017e-08,0.0010980521328747,-0.0444248430430889,0.0,0.0,0.0,-0.0134050119668245,60.0,8.938142776489258,-0.0,-8.220894187616069e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0001030713392538,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.00010853902495,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,8.016656647669151e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001085390904336,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0005148624186404,286.0252380371094,294.1499938964844,292.04998779296875,291.723388671875,294.4942321777344,292.04998779296875,287.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982167441397,1.7349206515859805e-08,0.0010981993982568,-0.0444698184728622,0.0,0.0,0.0,-0.0134135456755757,60.0,8.933406829833984,-0.0,-8.223098291182397e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001031059946399,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001085755284293,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,8.019352389965206e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.000108575586637,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0005150355282239,286.0342102050781,294.1499938964844,292.04998779296875,291.723388671875,294.4471130371094,292.04998779296875,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985855478793,1.7392384421555107e-08,0.001098568085581,-0.0445826351642608,0.0,0.0,0.0,-0.0134349483996629,60.0,8.924421310424805,-0.0,-8.228628445294819e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001031059946399,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001085755284293,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,8.019352389965206e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.000108575586637,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0005150355282239,286.0342102050781,294.1499938964844,292.04998779296875,291.723388671875,294.4471130371094,292.04998779296875,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985855478793,1.7392384421555107e-08,0.001098568085581,-0.0445826351642608,0.0,0.0,0.0,-0.0134349483996629,60.0,8.924421310424805,-0.0,-8.228628445294819e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001031507199513,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0001086226257029,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,8.022831025300547e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0001086226839106,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0005152589874342,286.043212890625,294.1499938964844,292.04998779296875,291.723388671875,294.40093994140625,292.04998779296875,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448101630179735e-08,0.0010990445734933,-0.0447282083332538,0.0,0.0,0.0,-0.0134625695645809,60.0,8.916162490844727,-0.0,-8.235767268160998e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001031507199513,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0001086226257029,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,8.022831025300547e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0001086226839106,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0005152589874342,286.043212890625,294.1499938964844,292.04998779296875,291.723388671875,294.40093994140625,292.04998779296875,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448101630179735e-08,0.0010990445734933,-0.0447282083332538,0.0,0.0,0.0,-0.0134625695645809,60.0,8.916162490844727,-0.0,-8.235767268160998e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001032022482831,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001086768825189,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,8.02683862275444e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001086769407265,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0005155163235031,286.0522155761719,294.1499938964844,292.04998779296875,291.723388671875,294.3555908203125,292.04998779296875,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996109340339,1.7512293837285142e-08,0.0010995933553203,-0.0448959246277809,0.0,0.0,0.0,-0.0134943919256329,60.0,8.90847396850586,-0.0,-8.243996063583836e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001032022482831,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001086768825189,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,8.02683862275444e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001086769407265,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0005155163235031,286.0522155761719,294.1499938964844,292.04998779296875,291.723388671875,294.3555908203125,292.04998779296875,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996109340339,1.7512293837285142e-08,0.0010995933553203,-0.0448959246277809,0.0,0.0,0.0,-0.0134943919256329,60.0,8.90847396850586,-0.0,-8.243996063583836e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0001032595318974,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001087372074835,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,8.031293691601604e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001087372656911,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0005158024723641,286.06121826171875,294.1499938964844,292.04998779296875,291.723388671875,294.3111572265625,292.04998779296875,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100221183151,1.7583660749664887e-08,0.0011002036044374,-0.0450823865830898,0.0,0.0,0.0,-0.01352977193892,60.0,8.901251792907715,-0.0,-8.2531492751059e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
