time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979840,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0001032595318974,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001087372074835,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,8.031293691601604e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001087372656911,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0005158024723641,286.06121826171875,294.1499938964844,292.04998779296875,291.723388671875,294.3111572265625,292.04998779296875,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100221183151,1.7583660749664887e-08,0.0011002036044374,-0.0450823865830898,0.0,0.0,0.0,-0.01352977193892,60.0,8.901251792907715,-0.0,-8.2531492751059e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001032899308484,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.000108769221697,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,8.033659105421975e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001087692799046,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0005159543943591,286.0657043457031,294.1499938964844,292.04998779296875,291.723388671875,294.28924560546875,292.04998779296875,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005451669916,1.7621541559265097e-08,0.0011005274718627,-0.0451813526451587,0.0,0.0,0.0,-0.0135485511273145,60.0,8.897802352905273,-0.0,-8.258010097961235e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001033209045999,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001088018398149,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,8.03606744739227e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001088018907466,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0005161090521141,286.0702209472656,294.1499938964844,292.04998779296875,291.723388671875,294.267578125,292.04998779296875,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008750880137,1.766012580617371e-08,0.0011008575093001,-0.0452821552753448,0.0,0.0,0.0,-0.0135676795616745,60.0,8.894418716430664,-0.0,-8.262961870286747e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001033837761497,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001088680437533,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,8.040957618504763e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001088681019609,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,0.0005164231406524,286.0792541503906,294.1499938964844,292.04998779296875,291.723388671875,294.2247619628906,292.04998779296875,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015448253601,1.7738454261007064e-08,0.0011015271302312,-0.0454867891967296,0.0,0.0,0.0,-0.013606509193778,60.0,8.887763023376465,-0.0,-8.27301960271143e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001033837761497,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001088680437533,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,8.040957618504763e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001088681019609,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,0.0005164231406524,286.0792541503906,294.1499938964844,292.04998779296875,291.723388671875,294.2247619628906,292.04998779296875,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015448253601,1.7738454261007064e-08,0.0011015271302312,-0.0454867891967296,0.0,0.0,0.0,-0.013606509193778,60.0,8.887763023376465,-0.0,-8.27301960271143e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001034473607433,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001089350043912,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,8.045903086895123e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001089350625989,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.000516740779858,286.0882873535156,294.1499938964844,292.04998779296875,291.723388671875,294.1827697753906,292.04998779296875,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022222461178,1.7817679776044315e-08,0.0011022044345736,-0.0456937588751316,0.0,0.0,0.0,-0.0136457839980721,60.0,8.88121509552002,-0.0,-8.283198837943928e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001034473607433,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001089350043912,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,8.045903086895123e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001089350625989,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.000516740779858,286.0882873535156,294.1499938964844,292.04998779296875,291.723388671875,294.1827697753906,292.04998779296875,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022222461178,1.7817679776044315e-08,0.0011022044345736,-0.0456937588751316,0.0,0.0,0.0,-0.0136457839980721,60.0,8.88121509552002,-0.0,-8.283198837943928e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001035099267028,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001090008881874,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,8.050769247347489e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.000109000946395,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0005170532967895,286.0973205566406,294.1499938964844,292.04998779296875,291.723388671875,294.1415405273437,292.04998779296875,287.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028888402506,1.7895628090514037e-08,0.0011028709122911,-0.0458973869681358,0.0,0.0,0.0,-0.0136844255030155,60.0,8.874687194824219,-0.0,-8.29322033268909e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001035099267028,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001090008881874,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,8.050769247347489e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.000109000946395,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0005170532967895,286.0973205566406,294.1499938964844,292.04998779296875,291.723388671875,294.1415405273437,292.04998779296875,287.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028888402506,1.7895628090514037e-08,0.0011028709122911,-0.0458973869681358,0.0,0.0,0.0,-0.0136844255030155,60.0,8.874687194824219,-0.0,-8.29322033268909e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001035694367601,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001090635560103,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,8.055397483985871e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.000109063606942,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0005173505633138,286.1063537597656,294.1499938964844,292.04998779296875,291.723388671875,294.10107421875,292.04998779296875,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035228380933,1.7969766119563246e-08,0.0011035049101337,-0.0460910573601722,0.0,0.0,0.0,-0.0137211792171001,60.0,8.868027687072754,-0.0,-8.30275723728846e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001035694367601,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001090635560103,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,8.055397483985871e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.000109063606942,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0005173505633138,286.1063537597656,294.1499938964844,292.04998779296875,291.723388671875,294.10107421875,292.04998779296875,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035228380933,1.7969766119563246e-08,0.0011035049101337,-0.0460910573601722,0.0,0.0,0.0,-0.0137211792171001,60.0,8.868027687072754,-0.0,-8.30275723728846e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001035973327816,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001090929363272,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,8.057567902142182e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001090929872589,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.000517489912454,286.1108703613281,294.1499938964844,292.04998779296875,291.723388671875,294.0811767578125,292.04998779296875,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038199299946,1.800452587019663e-08,0.0011038018856197,-0.0461818613111972,0.0,0.0,0.0,-0.0137384105473756,60.0,8.864602088928223,-0.0,-8.30723010381007e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0001036239700624,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001091209778678,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,8.05963936727494e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0001091210360755,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0005176229751668,286.1153869628906,294.1499938964844,292.04998779296875,291.723388671875,294.0614929199219,292.04998779296875,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041035177186,1.8037708215956627e-08,0.0011040854733437,-0.0462685376405715,0.0,0.0,0.0,-0.0137548595666885,60.0,8.861104011535645,-0.0,-8.31150188673746e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0001036734029185,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001091730373445,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,8.063483983278275e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001091730882762,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0005178698920644,286.1244506835937,294.1499938964844,292.04998779296875,291.723388671875,294.02252197265625,292.04998779296875,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046305298805,1.809929450757864e-08,0.0011046123690903,-0.0464294143021106,0.0,0.0,0.0,-0.0137853911146521,60.0,8.8538818359375,-0.0,-8.31943225421128e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0001036734029185,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001091730373445,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,8.063483983278275e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0001091730882762,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0005178698920644,286.1244506835937,294.1499938964844,292.04998779296875,291.723388671875,294.02252197265625,292.04998779296875,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046305298805,1.809929450757864e-08,0.0011046123690903,-0.0464294143021106,0.0,0.0,0.0,-0.0137853911146521,60.0,8.8538818359375,-0.0,-8.31943225421128e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001037140391417,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001092158345272,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,8.066645386861637e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001092158854589,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0005180729203857,286.13348388671875,294.1499938964844,292.04998779296875,291.723388671875,293.9843139648437,292.04998779296875,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050634784623,1.81499277829289e-08,0.0011050453176721,-0.0465616732835769,0.0,0.0,0.0,-0.0138104921206831,60.0,8.84610652923584,-0.0,-8.325955747068292e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001037140391417,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001092158345272,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,8.066645386861637e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001092158854589,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0005180729203857,286.13348388671875,294.1499938964844,292.04998779296875,291.723388671875,293.9843139648437,292.04998779296875,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050634784623,1.81499277829289e-08,0.0011050453176721,-0.0465616732835769,0.0,0.0,0.0,-0.0138104921206831,60.0,8.84610652923584,-0.0,-8.325955747068292e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001037455513142,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001092490128939,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,8.069095929386094e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001092490638257,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0005182303139008,286.1425476074219,294.1499938964844,292.04998779296875,291.723388671875,293.94683837890625,292.04998779296875,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053991038352,1.8189178163652293e-08,0.001105380943045,-0.0466642007231712,0.0,0.0,0.0,-0.0138299511745572,60.0,8.837742805480957,-0.0,-8.331014100804168e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001037455513142,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001092490128939,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,8.069095929386094e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001092490638257,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0005182303139008,286.1425476074219,294.1499938964844,292.04998779296875,291.723388671875,293.94683837890625,292.04998779296875,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053991038352,1.8189178163652293e-08,0.001105380943045,-0.0466642007231712,0.0,0.0,0.0,-0.0138299511745572,60.0,8.837742805480957,-0.0,-8.331014100804168e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001037656475091,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001092701786546,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,8.070658805081621e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0001092702295864,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0005183306639082,286.1515808105469,294.1499938964844,292.04998779296875,291.723388671875,293.9100952148437,292.04998779296875,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613191612,1.8214210584233115e-08,0.0011055950308218,-0.0467295870184898,0.0,0.0,0.0,-0.0138423610478639,60.0,8.828633308410645,-0.0,-8.334240675367256e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001037656475091,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001092701786546,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,8.070658805081621e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0001092702295864,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0005183306639082,286.1515808105469,294.1499938964844,292.04998779296875,291.723388671875,293.9100952148437,292.04998779296875,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613191612,1.8214210584233115e-08,0.0011055950308218,-0.0467295870184898,0.0,0.0,0.0,-0.0138423610478639,60.0,8.828633308410645,-0.0,-8.334240675367256e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0001037695619743,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0001092742968467,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,8.070963667705655e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0001092743477784,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0005183502216823,286.1561279296875,294.1499938964844,292.04998779296875,291.723388671875,293.8920593261719,292.04998779296875,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056547518819,1.821908135468675e-08,0.0011056364746764,-0.046742308884859,0.0,0.0,0.0,-0.0138447750359773,60.0,8.823667526245117,-0.0,-8.334868795145668e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001037708498188,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0001092756647267,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,8.071064075920731e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0001092757083824,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0005183566827327,286.16064453125,294.1499938964844,292.04998779296875,291.723388671875,293.8741760253906,292.04998779296875,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056679068133,1.8220688957626408e-08,0.0011056497460231,-0.0467465072870254,0.0,0.0,0.0,-0.0138455694541335,60.0,8.818507194519043,-0.0,-8.33507627362451e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.000103768754343,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001092734528356,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,8.070900366874412e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001092734964913,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0005183462053537,286.16534423828125,294.1499938964844,292.04998779296875,291.723388671875,293.85577392578125,292.04998779296875,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056453222408,1.8218067054931453e-08,0.0011056271614506,-0.0467396564781665,0.0,0.0,0.0,-0.0138442674651741,60.0,8.812906265258789,-0.0,-8.334738055282288e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001037657057167,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0001092702441383,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,8.070663898251951e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.00010927029507,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0005183310131542,286.169677734375,294.1499938964844,292.04998779296875,291.723388671875,293.8388061523437,292.04998779296875,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056138901039,1.821427098036565e-08,0.0011055956128984,-0.046729739755392,0.0,0.0,0.0,-0.0138423908501863,60.0,8.807682037353516,-0.0,-8.334248491337348e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0001037421898217,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0001092454840545,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,8.068834722507745e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001092455277102,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0005182135500945,286.1787109375,294.1499938964844,292.04998779296875,291.723388671875,293.8041381835937,292.04998779296875,287.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053632479161,1.81849628688724e-08,0.0011053450871258,-0.0466531887650489,0.0,0.0,0.0,-0.0138278622180223,60.0,8.795639991760254,-0.0,-8.330470535611313e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0001037421898217,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0001092454840545,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,8.068834722507745e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001092455277102,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0005182135500945,286.1787109375,294.1499938964844,292.04998779296875,291.723388671875,293.8041381835937,292.04998779296875,287.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053632479161,1.81849628688724e-08,0.0011053450871258,-0.0466531887650489,0.0,0.0,0.0,-0.0138278622180223,60.0,8.795639991760254,-0.0,-8.330470535611313e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0001037004549289,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,0.0001092015299946,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,8.065588917816058e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001092015809263,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0005180050502531,286.1877136230469,294.1499938964844,292.04998779296875,291.723388671875,293.77020263671875,292.04998779296875,287.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049185413867,1.813294758790107e-08,0.0011049003805965,-0.0465173237025737,0.0,0.0,0.0,-0.0138020766898989,60.0,8.782328605651855,-0.0,-8.323767985984888e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0001037004549289,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,0.0001092015299946,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,8.065588917816058e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001092015809263,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0005180050502531,286.1877136230469,294.1499938964844,292.04998779296875,291.723388671875,293.77020263671875,292.04998779296875,287.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049185413867,1.813294758790107e-08,0.0011049003805965,-0.0465173237025737,0.0,0.0,0.0,-0.0138020766898989,60.0,8.782328605651855,-0.0,-8.323767985984888e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001036390094668,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001091368321795,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,8.060810068855062e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0001091368758352,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0005176981212571,286.1967468261719,294.1499938964844,292.04998779296875,291.723388671875,293.7369079589844,292.04998779296875,287.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042638216167,1.8056379502695563e-08,0.0011042457772418,-0.0463173128664493,0.0,0.0,0.0,-0.0137641187757253,60.0,8.767640113830566,-0.0,-8.313905652812539e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001036390094668,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001091368321795,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,8.060810068855062e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0001091368758352,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0005176981212571,286.1967468261719,294.1499938964844,292.04998779296875,291.723388671875,293.7369079589844,292.04998779296875,287.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042638216167,1.8056379502695563e-08,0.0011042457772418,-0.0463173128664493,0.0,0.0,0.0,-0.0137641187757253,60.0,8.767640113830566,-0.0,-8.313905652812539e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,0.0001035975947161,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001090932200895,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,8.057589002419263e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0001090932637453,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0005174912512302,286.20123291015625,294.1499938964844,292.04998779296875,291.723388671875,293.7206115722656,292.04998779296875,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038223747164,1.8004772783797307e-08,0.0011038044467568,-0.0461825057864189,0.0,0.0,0.0,-0.0137385344132781,60.0,8.759546279907227,-0.0,-8.30726207823318e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001035529057844,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001090461591957,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,8.054112549871206e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0001090462028514,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0005172680248506,286.2057189941406,294.1499938964844,292.04998779296875,291.723388671875,293.7044677734375,292.04998779296875,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033451883122,1.7949083996882113e-08,0.0011033271439373,-0.0460370332002639,0.0,0.0,0.0,-0.0137109225615859,60.0,8.75119400024414,-0.0,-8.30009625474304e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001034498636727,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001089376528398,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,8.046098810154945e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001089376964955,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0005167532945051,286.2146911621094,294.1499938964844,292.04998779296875,291.723388671875,293.6724853515625,292.04998779296875,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022485559806,1.782068359545974e-08,0.0011022307444363,-0.0457016080617904,0.0,0.0,0.0,-0.0136472759768366,60.0,8.733576774597168,-0.0,-8.283585373192184e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001034498636727,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001089376528398,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,8.046098810154945e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001089376964955,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0005167532945051,286.2146911621094,294.1499938964844,292.04998779296875,291.723388671875,293.6724853515625,292.04998779296875,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022485559806,1.782068359545974e-08,0.0011022307444363,-0.0457016080617904,0.0,0.0,0.0,-0.0136472759768366,60.0,8.733576774597168,-0.0,-8.283585373192184e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001033184598782,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001087992714019,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,8.03587754489854e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001087993150576,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.000516096886713,286.2236633300781,294.1499938964844,292.04998779296875,291.723388671875,293.6412353515625,292.04998779296875,287.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008483124896,1.7656939022003826e-08,0.001100830733776,-0.0452738292515277,0.0,0.0,0.0,-0.0135661009699106,60.0,8.714014053344727,-0.0,-8.262552597670948e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001033184598782,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001087992714019,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,8.03587754489854e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001087993150576,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.000516096886713,286.2236633300781,294.1499938964844,292.04998779296875,291.723388671875,293.6412353515625,292.04998779296875,287.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008483124896,1.7656939022003826e-08,0.001100830733776,-0.0452738292515277,0.0,0.0,0.0,-0.0135661009699106,60.0,8.714014053344727,-0.0,-8.262552597670948e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001031389765557,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0001086102711269,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,8.021918620215729e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001086103147827,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0005152003723196,286.2325744628906,294.1499938964844,292.04998779296875,291.723388671875,293.6106262207031,292.04998779296875,287.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989360744133,1.7433295695923334e-08,0.001098918612115,-0.0446895249187946,0.0,0.0,0.0,-0.0134552335366606,60.0,8.691628456115723,-0.0,-8.23387011905652e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001031389765557,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0001086102711269,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,8.021918620215729e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001086103147827,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0005152003723196,286.2325744628906,294.1499938964844,292.04998779296875,291.723388671875,293.6106262207031,292.04998779296875,287.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989360744133,1.7433295695923334e-08,0.001098918612115,-0.0446895249187946,0.0,0.0,0.0,-0.0134552335366606,60.0,8.691628456115723,-0.0,-8.23387011905652e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
