time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982180,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001028991973726,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001083577735698,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,8.003268885659054e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0001083578172256,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.000514002633281,286.2414855957031,294.1499938964844,292.04998779296875,291.723388671875,293.58062744140625,292.04998779296875,287.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963814565911,1.7134523133677252e-08,0.0010963643435388,-0.0439088642597198,0.0,0.0,0.0,-0.0133071206510066,60.0,8.665633201599121,-0.0,-8.195629419560646e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001028991973726,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001083577735698,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,8.003268885659054e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0001083578172256,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.000514002633281,286.2414855957031,294.1499938964844,292.04998779296875,291.723388671875,293.58062744140625,292.04998779296875,287.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963814565911,1.7134523133677252e-08,0.0010963643435388,-0.0439088642597198,0.0,0.0,0.0,-0.0133071206510066,60.0,8.665633201599121,-0.0,-8.195629419560646e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001027446051011,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001081949812942,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,7.991245365701616e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001081950249499,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0005132303922437,286.24591064453125,294.1499938964844,292.04998779296875,291.723388671875,293.5660095214844,292.04998779296875,287.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947344126179,1.694189144529901e-08,0.0010947174159809,-0.0434055030345916,0.0,0.0,0.0,-0.0132116274908185,60.0,8.650233268737793,-0.0,-8.171021903535802e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0001025853052851,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0001080272340914,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,7.978855137480423e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001080272704712,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.000512434693519,286.2503356933594,294.1499938964844,292.04998779296875,291.723388671875,293.5513916015625,292.04998779296875,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930380085483,1.6743401332064426e-08,0.0010930212447419,-0.0428867936134338,0.0,0.0,0.0,-0.0131132323294878,60.0,8.6346435546875,-0.0,-8.145703844775198e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001023741933749,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0001078049172065,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,7.962434756336734e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001078049535863,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0005113800871185,286.2556457519531,294.1499938964844,292.04998779296875,291.723388671875,293.5340576171875,292.04998779296875,287.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907899122685,1.6480345976788158e-08,0.0010907733812928,-0.0421993024647235,0.0,0.0,0.0,-0.0129828322678804,60.0,8.614468574523926,-0.0,-8.112210991839677e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001022161304717,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0001076384724001,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.950142025947571e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001076385160558,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0005105905584059,286.2591552734375,294.1499938964844,292.04998779296875,291.723388671875,293.52276611328125,292.04998779296875,287.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891060810536,1.628340484671753e-08,0.0010890897829085,-0.0416845604777336,0.0,0.0,0.0,-0.0128852017223835,60.0,8.59957218170166,-0.0,-8.087180702887053e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001017911636154,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.000107190964627,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,7.917088805697858e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001071910010068,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0005084677832201,286.2679138183594,294.1499938964844,292.04998779296875,291.723388671875,293.49481201171875,292.04998779296875,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845786891877,1.5753885307390192e-08,0.0010845629731193,-0.0403004139661788,0.0,0.0,0.0,-0.0126227019354701,60.0,8.560271263122559,-0.0,-8.020073494208192e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001017911636154,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.000107190964627,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,7.917088805697858e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001071910010068,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0005084677832201,286.2679138183594,294.1499938964844,292.04998779296875,291.723388671875,293.49481201171875,292.04998779296875,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845786891877,1.5753885307390192e-08,0.0010845629731193,-0.0403004139661788,0.0,0.0,0.0,-0.0126227019354701,60.0,8.560271263122559,-0.0,-8.020073494208192e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001013130095088,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001066874465323,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.879899203544483e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.000106687482912,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0005060792900621,286.2766418457031,294.1499938964844,292.04998779296875,291.723388671875,293.467529296875,292.04998779296875,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794843547046,1.5158105881596384e-08,0.0010794691042974,-0.0387427918612957,0.0,0.0,0.0,-0.0123273516073822,60.0,8.516939163208008,-0.0,-7.944903046563925e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001013130095088,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001066874465323,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.879899203544483e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.000106687482912,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0005060792900621,286.2766418457031,294.1499938964844,292.04998779296875,291.723388671875,293.467529296875,292.04998779296875,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794843547046,1.5158105881596384e-08,0.0010794691042974,-0.0387427918612957,0.0,0.0,0.0,-0.0123273516073822,60.0,8.516939163208008,-0.0,-7.944903046563925e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,0.000100802462839,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,0.0001061498114722,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,7.840189937269315e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.000106149847852,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0005035289796069,286.28533935546875,294.1499938964844,292.04998779296875,291.723388671875,293.440673828125,292.04998779296875,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740415891632,1.4521959634805626e-08,0.001074027037248,-0.0370793268084526,0.0,0.0,0.0,-0.0120119741186499,60.0,8.470999717712402,-0.0,-7.865030227094395e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,0.000100802462839,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,0.0001061498114722,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,7.840189937269315e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.000106149847852,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0005035289796069,286.28533935546875,294.1499938964844,292.04998779296875,291.723388671875,293.440673828125,292.04998779296875,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740415891632,1.4521959634805626e-08,0.001074027037248,-0.0370793268084526,0.0,0.0,0.0,-0.0120119741186499,60.0,8.470999717712402,-0.0,-7.865030227094395e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.000100525918242,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001058585985447,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,7.818680751370266e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001058586422004,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0005021476536057,286.2896423339844,294.1499938964844,292.04998779296875,291.723388671875,293.42742919921875,292.04998779296875,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710951173678,1.4177391705061382e-08,0.0010710810311138,-0.0361781865358352,0.0,0.0,0.0,-0.0118411583825945,60.0,8.44677448272705,-0.0,-7.821935099627808e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001002408534986,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001055584070854,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.796508725732565e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001055584507412,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0005007236613892,286.2939453125,294.1499938964844,292.04998779296875,291.723388671875,293.41436767578125,292.04998779296875,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680578416213,1.3822198496882264e-08,0.001068043988198,-0.0352491699159145,0.0,0.0,0.0,-0.0116650750860571,60.0,8.421582221984863,-0.0,-7.77763560222411e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.965241042664276e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001049387501552,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,7.750740769552067e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.000104938786535,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0004977842327207,286.3025207519531,294.1499938964844,292.04998779296875,291.723388671875,293.3887023925781,292.04998779296875,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617880616337,1.308901165231191e-08,0.0010617749067023,-0.033331211656332,0.0,0.0,0.0,-0.0113016050308942,60.0,8.369111061096191,-0.0,-7.686588787692018e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.965241042664276e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001049387501552,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,7.750740769552067e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.000104938786535,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0004977842327207,286.3025207519531,294.1499938964844,292.04998779296875,291.723388671875,293.3887023925781,292.04998779296875,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617880616337,1.308901165231191e-08,0.0010617749067023,-0.033331211656332,0.0,0.0,0.0,-0.0113016050308942,60.0,8.369111061096191,-0.0,-7.686588787692018e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.90471089608036e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001043013398884,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,7.703662413405254e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,0.0001043013762682,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0004947606357745,286.31103515625,294.1499938964844,292.04998779296875,291.723388671875,293.3636779785156,292.04998779296875,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553386528044,1.2334829158078264e-08,0.0010553263127803,-0.0313579551875591,0.0,0.0,0.0,-0.0109277255833148,60.0,8.314579963684082,-0.0,-7.59349347845273e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.90471089608036e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001043013398884,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,7.703662413405254e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,0.0001043013762682,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0004947606357745,286.31103515625,294.1499938964844,292.04998779296875,291.723388671875,293.3636779785156,292.04998779296875,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553386528044,1.2334829158078264e-08,0.0010553263127803,-0.0313579551875591,0.0,0.0,0.0,-0.0109277255833148,60.0,8.314579963684082,-0.0,-7.59349347845273e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.84354701358825e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001036572575685,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,7.6560907473322e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001036572939483,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.0004917054320685,286.3194885253906,294.1499938964844,292.04998779296875,291.723388671875,293.3392944335937,292.04998779296875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488217230886,1.1572756086764002e-08,0.0010488100815564,-0.0293636880815029,0.0,0.0,0.0,-0.0105499345809221,60.0,8.25887393951416,-0.0,-7.49999955473868e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.84354701358825e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001036572575685,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,7.6560907473322e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001036572939483,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.0004917054320685,286.3194885253906,294.1499938964844,292.04998779296875,291.723388671875,293.3392944335937,292.04998779296875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488217230886,1.1572756086764002e-08,0.0010488100815564,-0.0293636880815029,0.0,0.0,0.0,-0.0105499345809221,60.0,8.25887393951416,-0.0,-7.49999955473868e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.782708366401494e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0001030165949487,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.608771556988358e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001030166313285,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0004886663518846,286.3278503417969,294.1499938964844,292.04998779296875,291.723388671875,293.3155517578125,292.04998779296875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042339252308,1.0814732220865151e-08,0.001042328425683,-0.0273796748369932,0.0,0.0,0.0,-0.0101741505786776,60.0,8.20276165008545,-0.0,-7.40757641892742e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.782708366401494e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0001030165949487,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.608771556988358e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001030166313285,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0004886663518846,286.3278503417969,294.1499938964844,292.04998779296875,291.723388671875,293.3155517578125,292.04998779296875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042339252308,1.0814732220865151e-08,0.001042328425683,-0.0273796748369932,0.0,0.0,0.0,-0.0101741505786776,60.0,8.20276165008545,-0.0,-7.40757641892742e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.752607729751615e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001026996251312,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.5853597081732e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,0.0001026996615109,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0004871628188993,286.33203125,294.1499938964844,292.04998779296875,291.723388671875,293.30389404296875,292.04998779296875,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039132126607,1.0439700659503616e-08,0.001039121649228,-0.0263979658484458,0.0,0.0,0.0,-0.0099882315844297,60.0,8.174748420715332,-0.0,-7.36206189344557e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.722911636345088e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001023869117489,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.562262908322737e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0001023869481286,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0004856794257648,286.3361511230469,294.1499938964844,292.04998779296875,291.723388671875,293.2923889160156,292.04998779296875,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359679581597,1.0069705069781776e-08,0.001035957946442,-0.0254293661564588,0.0,0.0,0.0,-0.0098048094660043,60.0,8.146869659423828,-0.0,-7.317296280007214e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.683286771178246e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001019696428556,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,7.531443407060578e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0001019696792354,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0004837000742554,286.3417663574219,294.1499938964844,292.04998779296875,291.723388671875,293.2770080566406,292.04998779296875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031745923683,9.576004877942525e-09,0.0010317363776266,-0.0241368152201175,0.0,0.0,0.0,-0.0095600606873631,60.0,8.109313011169434,-0.0,-7.257774825575326e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.665049583418296e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.0001017775939544,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,7.517258927691728e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0001017776303342,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0004827890952583,286.34442138671875,294.1499938964844,292.04998779296875,291.723388671875,293.26983642578125,292.04998779296875,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298027191311,9.34878308100906e-09,0.0010297934059053,-0.0235418900847435,0.0,0.0,0.0,-0.0094474172219634,60.0,8.091843605041504,-0.0,-7.230462983898178e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.609483822714536e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.000101192468719,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,7.474041922250763e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001011924978229,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0004800134920515,286.35260009765625,294.1499938964844,292.04998779296875,291.723388671875,293.2478332519531,292.04998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238820686936,8.656480865454341e-09,0.0010238734539598,-0.0217291079461574,0.0,0.0,0.0,-0.0091042127460241,60.0,8.038090705871582,-0.0,-7.147563962917047e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.609483822714536e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.000101192468719,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,7.474041922250763e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001011924978229,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0004800134920515,286.35260009765625,294.1499938964844,292.04998779296875,291.723388671875,293.2478332519531,292.04998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238820686936,8.656480865454341e-09,0.0010238734539598,-0.0217291079461574,0.0,0.0,0.0,-0.0091042127460241,60.0,8.038090705871582,-0.0,-7.147563962917047e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.556594886817038e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001006355159915,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.432905113091692e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001006355450954,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0004773715627379,286.3607177734375,294.1499938964844,292.04998779296875,291.723388671875,293.22637939453125,292.04998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182466357946,7.997524420488844e-09,0.0010182387195527,-0.0200034454464912,0.0,0.0,0.0,-0.0087775392457842,60.0,7.986013412475586,-0.0,-7.069101570778002e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.556594886817038e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001006355159915,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,7.432905113091692e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001006355450954,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0004773715627379,286.3607177734375,294.1499938964844,292.04998779296875,291.723388671875,293.22637939453125,292.04998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182466357946,7.997524420488844e-09,0.0010182387195527,-0.0200034454464912,0.0,0.0,0.0,-0.0087775392457842,60.0,7.986013412475586,-0.0,-7.069101570778002e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.506868809694424e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.000100111872598,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,7.3942297603935e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001001119089778,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0004748876381199,286.3687744140625,294.1499938964844,292.04998779296875,291.723388671875,293.2054748535156,292.04998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129484580829,7.377983557432799e-09,0.0010129410075023,-0.0183808449655771,0.0,0.0,0.0,-0.008470406755805,60.0,7.93596076965332,-0.0,-6.995726664627e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.506868809694424e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.000100111872598,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,7.3942297603935e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001001119089778,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,0.0004748876381199,286.3687744140625,294.1499938964844,292.04998779296875,291.723388671875,293.2054748535156,292.04998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129484580829,7.377983557432799e-09,0.0010129410075023,-0.0183808449655771,0.0,0.0,0.0,-0.008470406755805,60.0,7.93596076965332,-0.0,-6.995726664627e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.483937174081802e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,9.987039084080608e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.376393477898091e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.987042722059414e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.000473742140457,286.3727722167969,294.1499938964844,292.04998779296875,291.723388671875,293.1952819824219,292.04998779296875,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105051333084,7.092276543829712e-09,0.0010104980319738,-0.0176325179636478,0.0,0.0,0.0,-0.0083287702873349,60.0,7.912224769592285,-0.0,-6.962018517242542e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.461397712584584e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.96330491034314e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,7.358863513218239e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.963307820726186e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0004726162878796,286.37677001953125,294.1499938964844,292.04998779296875,291.723388671875,293.18511962890625,292.04998779296875,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081051150336,6.811463393319172e-09,0.001008098362945,-0.0168969798833131,0.0,0.0,0.0,-0.0081895664334297,60.0,7.8886284828186035,-0.0,-6.928966200803188e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.419249545317145e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.91892084130086e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,7.326081686187536e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.918923751683906e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0004705109167844,286.3847351074219,294.1499938964844,292.04998779296875,291.723388671875,293.1651916503906,292.04998779296875,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003612531349,6.286343889883028e-09,0.0010036062449216,-0.0155214583501219,0.0,0.0,0.0,-0.0079292329028248,60.0,7.843695640563965,-0.0,-6.867370672125618e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.419249545317145e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.91892084130086e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,7.326081686187536e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.918923751683906e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0004705109167844,286.3847351074219,294.1499938964844,292.04998779296875,291.723388671875,293.1651916503906,292.04998779296875,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003612531349,6.286343889883028e-09,0.0010036062449216,-0.0155214583501219,0.0,0.0,0.0,-0.0079292329028248,60.0,7.843695640563965,-0.0,-6.867370672125618e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.380627307109536e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,9.878249693429098e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,7.296042167581618e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,9.878252603812145e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0004685816238634,286.39263916015625,294.1499938964844,292.04998779296875,291.723388671875,293.14581298828125,292.04998779296875,287.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994974825531,5.8051488061039436e-09,0.000999491661787,-0.0142609160393476,0.0,0.0,0.0,-0.0076906844042241,60.0,7.801459312438965,-0.0,-6.811168162812464e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.380627307109536e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,9.878249693429098e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,7.296042167581618e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,9.878252603812145e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0004685816238634,286.39263916015625,294.1499938964844,292.04998779296875,291.723388671875,293.14581298828125,292.04998779296875,287.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994974825531,5.8051488061039436e-09,0.000999491661787,-0.0142609160393476,0.0,0.0,0.0,-0.0076906844042241,60.0,7.801459312438965,-0.0,-6.811168162812464e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,9.345676517114045e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.84144426183775e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,7.268857734743506e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.841447899816558e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,0.0004668357432819,286.4004821777344,294.1499938964844,292.04998779296875,291.723388671875,293.1268615722656,292.04998779296875,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957737056538,5.369701572277563e-09,0.0009957682341337,-0.0131201576441526,0.0,0.0,0.0,-0.0074748150072991,60.0,7.7619476318359375,-0.0,-6.760507176295506e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
