time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984520,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,9.345676517114045e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.84144426183775e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,7.268857734743506e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.841447899816558e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,0.0004668357432819,286.4004821777344,294.1499938964844,292.04998779296875,291.723388671875,293.1268615722656,292.04998779296875,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957737056538,5.369701572277563e-09,0.0009957682341337,-0.0131201576441526,0.0,0.0,0.0,-0.0074748150072991,60.0,7.7619476318359375,-0.0,-6.760507176295506e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.314455382991582e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.8085671197623e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,7.24457495380193e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.808570030145348e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0004652762145269,286.4082946777344,294.1499938964844,292.04998779296875,291.723388671875,293.1083984375,292.04998779296875,287.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924473706632,4.980725609726733e-09,0.0009924423648044,-0.0121010988950729,0.0,0.0,0.0,-0.0072819842025637,60.0,7.725196838378906,-0.0,-6.715413292113226e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.314455382991582e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.8085671197623e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,7.24457495380193e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.808570030145348e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0004652762145269,286.4082946777344,294.1499938964844,292.04998779296875,291.723388671875,293.1083984375,292.04998779296875,287.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924473706632,4.980725609726733e-09,0.0009924423648044,-0.0121010988950729,0.0,0.0,0.0,-0.0072819842025637,60.0,7.725196838378906,-0.0,-6.715413292113226e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.298708755522966e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.791985212359576e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,7.232327334349975e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,9.791988122742624e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004644896253012,286.4122009277344,294.1499938964844,292.04998779296875,291.723388671875,293.09918212890625,292.04998779296875,287.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990769942291,4.784538987223641e-09,0.0009907651692628,-0.0115871047601103,0.0,0.0,0.0,-0.0071847275830805,60.0,7.706943035125732,-0.0,-6.692726373103143e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.284922271035612e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.777467494131996e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,7.221604755613953e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.777470404515044e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004638009413611,286.4161071777344,294.1499938964844,292.04998779296875,291.723388671875,293.09002685546875,292.04998779296875,287.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893008973449,4.6127777153515134e-09,0.0009892963571473,-0.0111370962113142,0.0,0.0,0.0,-0.007099577691406,60.0,7.689145088195801,-0.0,-6.672895125348077e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,9.26624852581881e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.757802763488144e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,7.20708048902452e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.75780567387119e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0004628681635949,286.4220275878906,294.1499938964844,292.04998779296875,291.723388671875,293.0762634277344,292.04998779296875,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873098460957,4.380125595560003e-09,0.0009873055387288,-0.0105275465175509,0.0,0.0,0.0,-0.006984235253185,60.0,7.664079189300537,-0.0,-6.646081374128698e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.26161083043553e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.752919140737504e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,7.203473796835169e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,9.75292205112055e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0004626364971045,286.4238586425781,294.1499938964844,292.04998779296875,291.723388671875,293.0721130371094,292.04998779296875,287.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868153138086,4.322345148466411e-09,0.0009868110064417,-0.0103761591017246,0.0,0.0,0.0,-0.0069555887021124,60.0,7.657310009002685,-0.0,-6.639430694121985e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.242675878340378e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.732980834087356e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,7.1887465310283e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.732983744470404e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0004616906808223,286.4315795898437,294.1499938964844,292.04998779296875,291.723388671875,293.0547790527344,292.04998779296875,287.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847981855273,4.086447624729317e-09,0.000984794110991,-0.0097580896690487,0.0,0.0,0.0,-0.0068386453203856,60.0,7.629518985748291,-0.0,-6.612310698983492e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.242675878340378e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.732980834087356e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,7.1887465310283e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.732983744470404e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0004616906808223,286.4315795898437,294.1499938964844,292.04998779296875,291.723388671875,293.0547790527344,292.04998779296875,287.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847981855273,4.086447624729317e-09,0.000984794110991,-0.0097580896690487,0.0,0.0,0.0,-0.0068386453203856,60.0,7.629518985748291,-0.0,-6.612310698983492e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.223533561453225e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.7128220659215e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,7.173857738962397e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.712824976304546e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0004607344744727,286.4393005371094,294.1499938964844,292.04998779296875,291.723388671875,293.03741455078125,292.04998779296875,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827582398429,3.84795173502539e-09,0.0009827543981373,-0.0091332020238041,0.0,0.0,0.0,-0.0067204106599092,60.0,7.601480007171631,-0.0,-6.584949119314842e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.223533561453225e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.7128220659215e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,7.173857738962397e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.712824976304546e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0004607344744727,286.4393005371094,294.1499938964844,292.04998779296875,291.723388671875,293.03741455078125,292.04998779296875,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827582398429,3.84795173502539e-09,0.0009827543981373,-0.0091332020238041,0.0,0.0,0.0,-0.0067204106599092,60.0,7.601480007171631,-0.0,-6.584949119314842e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.211336873704568e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.699979273136704e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,7.164372073020786e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.699982183519752e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0004601252439897,286.4469909667969,294.1499938964844,292.04998779296875,291.723388671875,293.0205383300781,292.04998779296875,287.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814588120207,3.6960059457413755e-09,0.0009814550867304,-0.0087350802496075,0.0,0.0,0.0,-0.006645084824413,60.0,7.578315734863281,-0.0,-6.567546506630606e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.211336873704568e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.699979273136704e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,7.164372073020786e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.699982183519752e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0004601252439897,286.4469909667969,294.1499938964844,292.04998779296875,291.723388671875,293.0205383300781,292.04998779296875,287.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814588120207,3.6960059457413755e-09,0.0009814550867304,-0.0087350802496075,0.0,0.0,0.0,-0.006645084824413,60.0,7.578315734863281,-0.0,-6.567546506630606e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.205294190905988e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,9.69361572060734e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,7.159671804402024e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.693618630990386e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0004598233790602,286.4508361816406,294.1499938964844,292.04998779296875,291.723388671875,293.0121154785156,292.04998779296875,287.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808156173676,3.6207190579062845e-09,0.0009808118920773,-0.0085378149524331,0.0,0.0,0.0,-0.006607764866203,60.0,7.566774845123291,-0.0,-6.55893188650225e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.20168386073783e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,9.689813305158168e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.15686401235871e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.689816215541214e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0004596430517267,286.45465087890625,294.1499938964844,292.04998779296875,291.723388671875,293.0038757324219,292.04998779296875,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804308647289,3.5757368177513627e-09,0.000980427255854,-0.0084199532866477,0.0,0.0,0.0,-0.0065854652784764,60.0,7.5570597648620605,-0.0,-6.553787557095347e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.197001782013103e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.684883116278796e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,7.153222395572811e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.684886026661844e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0004594091733451,286.4623107910156,294.1499938964844,292.04998779296875,291.723388671875,292.9877319335937,292.0501708984375,287.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799308609217,3.5174065882159766e-09,0.000979927368462,-0.0082671167328953,0.0,0.0,0.0,-0.0065565425902605,60.0,7.54058313369751,-0.0,-6.54712053460571e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.197001782013103e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.684883116278796e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,7.153222395572811e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.684886026661844e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0004594091733451,286.4623107910156,294.1499938964844,292.04998779296875,291.723388671875,292.9877319335937,292.0501708984375,287.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799308609217,3.5174065882159766e-09,0.000979927368462,-0.0082671167328953,0.0,0.0,0.0,-0.0065565425902605,60.0,7.54058313369751,-0.0,-6.54712053460571e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.193440928356722e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.681133815320209e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,7.150452438509092e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.681135998107492e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004592312907334,286.4699401855469,294.1499938964844,292.04998779296875,291.723388671875,292.9716186523437,292.0501708984375,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795514633879,3.4730418541073504e-09,0.0009795479709282,-0.0081508727744221,0.0,0.0,0.0,-0.0065345489419996,60.0,7.523785591125488,-0.0,-6.542051522728799e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.193440928356722e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.681133815320209e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,7.150452438509092e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.681135998107492e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004592312907334,286.4699401855469,294.1499938964844,292.04998779296875,291.723388671875,292.9716186523437,292.0501708984375,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795514633879,3.4730418541073504e-09,0.0009795479709282,-0.0081508727744221,0.0,0.0,0.0,-0.0065345489419996,60.0,7.523785591125488,-0.0,-6.542051522728799e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.194347512675448e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,9.68208842095919e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,7.151157478801906e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.682090603746474e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0004592765762936,286.4775695800781,294.1499938964844,292.0510559082031,291.7244567871094,292.9557800292969,292.0502624511719,287.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979647389613,3.484332378178578e-09,0.0009796438971534,-0.0081804562360048,0.0,0.0,0.0,-0.0065401433967053,60.0,7.511383533477783,-0.0,-6.543341157794202e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.194347512675448e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,9.68208842095919e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,7.151157478801906e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.682090603746474e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0004592765762936,286.4775695800781,294.1499938964844,292.0510559082031,291.7244567871094,292.9557800292969,292.0502624511719,287.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979647389613,3.484332378178578e-09,0.0009796438971534,-0.0081804562360048,0.0,0.0,0.0,-0.0065401433967053,60.0,7.511383533477783,-0.0,-6.543341157794202e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.198327461490408e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.68627937254496e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.154253398766741e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.686282282928004e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,0.0004594754136633,286.4851989746094,294.1499938964844,292.05419921875,291.7275695800781,292.94049072265625,292.0508728027344,287.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800720727071,3.53392182184109e-09,0.0009800685802474,-0.0083103906363248,0.0,0.0,0.0,-0.0065647298470139,60.0,7.50570821762085,-0.0,-6.549007736111889e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.198327461490408e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.68627937254496e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.154253398766741e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.686282282928004e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,0.0004594754136633,286.4851989746094,294.1499938964844,292.05419921875,291.7275695800781,292.94049072265625,292.0508728027344,287.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800720727071,3.53392182184109e-09,0.0009800685802474,-0.0083103906363248,0.0,0.0,0.0,-0.0065647298470139,60.0,7.50570821762085,-0.0,-6.549007736111889e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.20025777304545e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.688312275102362e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,7.155755156418309e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,9.688315185485408e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0004595718346536,286.489013671875,294.1499938964844,292.0565185546875,291.7298278808594,292.9328308105469,292.0511474609375,287.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802790591493,3.557973915491175e-09,0.0009802755666896,-0.0083734104409813,0.0,0.0,0.0,-0.0065766600891947,60.0,7.502806663513184,-0.0,-6.551756825956545e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.203521767631172e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.691749437479302e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.158293738029897e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.691752347862348e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0004597348743118,286.4928283691406,294.1499938964844,292.0592956542969,291.73260498046875,292.9253845214844,292.0517883300781,287.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980626209639,3.598636055812676e-09,0.000980622600764,-0.0084799537435173,0.0,0.0,0.0,-0.006596814841032,60.0,7.502665042877197,-0.0,-6.556406617619359e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.20912207220681e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.697646601125598e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.162649126257747e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.697648783912882e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.0004600145912263,286.49920654296875,294.1499938964844,292.06500244140625,291.7382507324219,292.91290283203125,292.0528869628906,287.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812214411795,3.6684018045463054e-09,0.0009812177158892,-0.0086627546697855,0.0,0.0,0.0,-0.0066313934512436,60.0,7.502659797668457,-0.0,-6.564387433627418e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,9.21083992579952e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,9.699455404188484e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,7.163984992075711e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,9.69945831457153e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0004601004184223,286.5004272460937,294.1499938964844,292.06622314453125,291.7394714355469,292.91070556640625,292.0536193847656,287.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814044460654,3.689803795836609e-09,0.0009814007207751,-0.0087188305333256,0.0,0.0,0.0,-0.0066420035436749,60.0,7.504407405853271,-0.0,-6.566836674437583e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,9.219736966770142e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,9.708824654808268e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,7.170905155362561e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,9.708827565191314e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0004605448630172,286.5080261230469,294.1499938964844,292.0749206542969,291.74810791015625,292.89630126953125,292.0559387207031,287.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823522996157,3.800653125551889e-09,0.0009823485743254,-0.0090092737227678,0.0,0.0,0.0,-0.0066969557665288,60.0,7.50977897644043,-0.0,-6.579529099326464e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,9.219736966770142e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,9.708824654808268e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,7.170905155362561e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,9.708827565191314e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0004605448630172,286.5080261230469,294.1499938964844,292.0749206542969,291.74810791015625,292.89630126953125,292.0559387207031,287.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823522996157,3.800653125551889e-09,0.0009823485743254,-0.0090092737227678,0.0,0.0,0.0,-0.0066969557665288,60.0,7.50977897644043,-0.0,-6.579529099326464e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.23163170227781e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,9.721350215841083e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,7.180156535468996e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.721352398628368e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0004611389886122,286.515625,294.1499938964844,292.0852355957031,291.7583312988281,292.8827209472656,292.06121826171875,287.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836201788857,3.9488390335407075e-09,0.0009836162207648,-0.0093975411728024,0.0,0.0,0.0,-0.0067704208195209,60.0,7.5230607986450195,-0.0,-6.596516755053018e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.23163170227781e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,9.721350215841083e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,7.180156535468996e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.721352398628368e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0004611389886122,286.515625,294.1499938964844,292.0852355957031,291.7583312988281,292.8827209472656,292.06121826171875,287.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836201788857,3.9488390335407075e-09,0.0009836162207648,-0.0093975411728024,0.0,0.0,0.0,-0.0067704208195209,60.0,7.5230607986450195,-0.0,-6.596516755053018e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.243824024451897e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,9.734189370647071e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,7.189639291027561e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,9.734191553434356e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0004617480444721,286.5232238769531,294.1499938964844,292.0971069335937,291.7701110839844,292.8694152832031,292.06671142578125,287.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849187918007,4.100737971413082e-09,0.0009849147172644,-0.0097955344244837,0.0,0.0,0.0,-0.0068457219749689,60.0,7.538033008575439,-0.0,-6.613952052703098e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.243824024451897e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,9.734189370647071e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,7.189639291027561e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,9.734191553434356e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0004617480444721,286.5232238769531,294.1499938964844,292.0971069335937,291.7701110839844,292.8694152832031,292.06671142578125,287.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849187918007,4.100737971413082e-09,0.0009849147172644,-0.0097955344244837,0.0,0.0,0.0,-0.0068457219749689,60.0,7.538033008575439,-0.0,-6.613952052703098e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,9.250389121007174e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.74110298557207e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,7.194745558081195e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.741105168359354e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0004620759864337,286.5270080566406,294.1499938964844,292.10357666015625,291.7765197753906,292.8628234863281,292.0694885253906,287.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856200776994,4.182535207064575e-09,0.0009856158867478,-0.0100098475813865,0.0,0.0,0.0,-0.0068862806074321,60.0,7.546236515045166,-0.0,-6.623350401468997e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.257598867407069e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,9.748694719746708e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,7.200353138614446e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.748697630129756e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,0.0004624361172318,286.53082275390625,294.1499938964844,292.1103820800781,291.78326416015625,292.8564147949219,292.072998046875,287.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863877203315,4.272354470202799e-09,0.0009863834129646,-0.0102451806887984,0.0,0.0,0.0,-0.0069308052770793,60.0,7.556282043457031,-0.0,-6.633678850676007e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.272349416278304e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,9.764228161657228e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,7.21182586858049e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.764231072040276e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004631729389075,286.5384216308594,294.1499938964844,292.125,291.7977600097656,292.84381103515625,292.0804748535156,287.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879581630229,4.456128799290582e-09,0.0009879537392407,-0.0107266781851649,0.0,0.0,0.0,-0.0070219049230217,60.0,7.577472686767578,-0.0,-6.654835260633264e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.272349416278304e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,9.764228161657228e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,7.21182586858049e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.764231072040276e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004631729389075,286.5384216308594,294.1499938964844,292.125,291.7977600097656,292.84381103515625,292.0804748535156,287.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879581630229,4.456128799290582e-09,0.0009879537392407,-0.0107266781851649,0.0,0.0,0.0,-0.0070219049230217,60.0,7.577472686767578,-0.0,-6.654835260633264e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.28879526327364e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.781546395970508e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.224617002066225e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.781548578757791e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0004639944527298,286.5459899902344,294.1499938964844,292.1408386230469,291.8134460449219,292.8320617675781,292.0916442871094,287.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897106792777,4.661018238039105e-09,0.0009897060226649,-0.0112634869292378,0.0,0.0,0.0,-0.0071234786882996,60.0,7.604634284973144,-0.0,-6.678462227682759e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.28879526327364e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.781546395970508e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.224617002066225e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.781548578757791e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0004639944527298,286.5459899902344,294.1499938964844,292.1408386230469,291.8134460449219,292.8320617675781,292.0916442871094,287.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897106792777,4.661018238039105e-09,0.0009897060226649,-0.0112634869292378,0.0,0.0,0.0,-0.0071234786882996,60.0,7.604634284973144,-0.0,-6.678462227682759e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
