time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986860,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.304888226324692e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,9.798492828849704e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,7.237133831949905e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.798495011636987e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0004647983296308,286.5535888671875,294.1499938964844,292.15777587890625,291.83026123046875,292.8204040527344,292.1022033691406,287.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914247784763,4.861514746323792e-09,0.0009914198890328,-0.0117887798696756,0.0,0.0,0.0,-0.0072228703647851,60.0,7.631765365600586,-0.0,-6.70162378924033e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.304888226324692e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,9.798492828849704e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,7.237133831949905e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.798495011636987e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0004647983296308,286.5535888671875,294.1499938964844,292.15777587890625,291.83026123046875,292.8204040527344,292.1022033691406,287.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914247784763,4.861514746323792e-09,0.0009914198890328,-0.0117887798696756,0.0,0.0,0.0,-0.0072228703647851,60.0,7.631765365600586,-0.0,-6.70162378924033e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,9.322444384451956e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.816981037147345e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,7.250789349200204e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.816983219934627e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.000465675315354,286.5611877441406,294.1499938964844,292.1757202148437,291.8480529785156,292.809326171875,292.115478515625,287.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.08025044254623e-09,0.0009932913817465,-0.0123618440702557,0.0,0.0,0.0,-0.0073313126340508,60.0,7.663017749786377,-0.0,-6.726936874201783e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,9.322444384451956e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.816981037147345e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,7.250789349200204e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.816983219934627e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.000465675315354,286.5611877441406,294.1499938964844,292.1757202148437,291.8480529785156,292.809326171875,292.115478515625,287.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.08025044254623e-09,0.0009932913817465,-0.0123618440702557,0.0,0.0,0.0,-0.0073313126340508,60.0,7.663017749786377,-0.0,-6.726936874201783e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,9.33104383875616e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,9.826036693993956e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,7.257477409439161e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.82603887678124e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,0.0004661048587877,286.56500244140625,294.1499938964844,292.1850280761719,291.8572998046875,292.80401611328125,292.1224670410156,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942131582647,5.187386076244138e-09,0.0009942080359905,-0.0126425251364707,0.0,0.0,0.0,-0.0073844268918037,60.0,7.679547309875488,-0.0,-6.739352897966455e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,9.339981625089422e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.835448145167902e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,7.264428859343752e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.835451055550948e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0004665513406507,286.5687866210937,294.1499938964844,292.1945495605469,291.8667297363281,292.799072265625,292.1304626464844,287.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298738781078782e-09,0.0009951596148312,-0.0129342507570981,0.0,0.0,0.0,-0.0074396263808012,60.0,7.697376251220703,-0.0,-6.752269854359838e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,9.356326336273924e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,9.852660150500014e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,7.277141412487254e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,9.8526623332873e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004673677904065,286.5757751464844,294.1499938964844,292.21258544921875,291.8846130371094,292.78985595703125,292.1448974609375,287.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.50237233554185e-09,0.0009969006059691,-0.0134677272289991,0.0,0.0,0.0,-0.0075405752286314,60.0,7.729892730712891,-0.0,-6.77592240094782e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,9.35775024117902e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,9.854159725364298e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,7.278249540831894e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.854161908151582e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.0004674389201682,286.5763854980469,294.1499938964844,292.2142028808594,291.8861999511719,292.7890625,292.1461486816406,287.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.5201136994753605e-09,0.0009970522951334,-0.0135142058134078,0.0,0.0,0.0,-0.0075493697077035,60.0,7.732720375061035,-0.0,-6.777985106509733e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,9.376851812703536e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.874274837784468e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,7.293105591088533e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,9.874277020571752e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,0.0004683930601458,286.583984375,294.1499938964844,292.2345275878906,291.9063720703125,292.77984619140625,292.1644287109375,287.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990929393097,5.758093557517441e-09,0.000999087234959,-0.0141376480460166,0.0,0.0,0.0,-0.0076673463918268,60.0,7.771473407745361,-0.0,-6.805684193977869e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,9.376851812703536e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.874274837784468e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,7.293105591088533e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,9.874277020571752e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,0.0004683930601458,286.583984375,294.1499938964844,292.2345275878906,291.9063720703125,292.77984619140625,292.1644287109375,287.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990929393097,5.758093557517441e-09,0.000999087234959,-0.0141376480460166,0.0,0.0,0.0,-0.0076673463918268,60.0,7.771473407745361,-0.0,-6.805684193977869e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.395343658979982e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.893747483147308e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,7.307488704100251e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.893749665934592e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0004693167575169,286.5915832519531,294.1499938964844,292.25543212890625,291.9270935058594,292.7708435058594,292.1825256347656,287.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988476825535827e-09,0.001001056516543,-0.0147411748766899,0.0,0.0,0.0,-0.0077815540134906,60.0,7.810210704803467,-0.0,-6.832553367530636e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.395343658979982e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.893747483147308e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,7.307488704100251e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.893749665934592e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0004693167575169,286.5915832519531,294.1499938964844,292.25543212890625,291.9270935058594,292.7708435058594,292.1825256347656,287.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988476825535827e-09,0.001001056516543,-0.0147411748766899,0.0,0.0,0.0,-0.0077815540134906,60.0,7.810210704803467,-0.0,-6.832553367530636e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.416239481652156e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,9.915751434164122e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,7.323740283027291e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,9.915753616951406e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,0.0004703605663962,286.59918212890625,294.1499938964844,292.2768249511719,291.94830322265625,292.7621459960937,292.2020263671875,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248814354847809e-09,0.0010032850550487,-0.0154231488704681,0.0,0.0,0.0,-0.0079106269404292,60.0,7.851478099822998,-0.0,-6.862978807475886e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.416239481652156e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,9.915751434164122e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,7.323740283027291e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,9.915753616951406e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,0.0004703605663962,286.59918212890625,294.1499938964844,292.2768249511719,291.94830322265625,292.7621459960937,292.2020263671875,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248814354847809e-09,0.0010032850550487,-0.0154231488704681,0.0,0.0,0.0,-0.0079106269404292,60.0,7.851478099822998,-0.0,-6.862978807475886e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.425828466191888e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,9.925849735736848e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,7.331198867177591e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,9.925851918524133e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.0004708395572379,286.6029968261719,294.1499938964844,292.28765869140625,291.95904541015625,292.7580261230469,292.2121887207031,287.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368287230884562e-09,0.0010043062502518,-0.0157361105084419,0.0,0.0,0.0,-0.0079698525369167,60.0,7.872587203979492,-0.0,-6.87696442014385e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.435773245058954e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,9.93632129393518e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,7.338933937717229e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.936323476722464e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,0.0004713363014161,286.6067810058594,294.1499938964844,292.298583984375,291.9698791503906,292.75421142578125,292.22296142578125,287.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492181903183791e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.894361972808838,-0.0,-6.891482939863637e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,9.455216058995576e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.956795838661492e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,7.354056288022548e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.956798021448776e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,0.0004723075253423,286.6144104003906,294.1499938964844,292.3205871582031,291.99169921875,292.7468566894531,292.244873046875,287.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734421020837544e-09,0.0010074360761791,-0.0166951809078454,0.0,0.0,0.0,-0.0081513551995158,60.0,7.938355445861816,-0.0,-6.919912465264133e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,9.455216058995576e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.956795838661492e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,7.354056288022548e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.956798021448776e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,0.0004723075253423,286.6144104003906,294.1499938964844,292.3205871582031,291.99169921875,292.7468566894531,292.244873046875,287.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734421020837544e-09,0.0010074360761791,-0.0166951809078454,0.0,0.0,0.0,-0.0081513551995158,60.0,7.938355445861816,-0.0,-6.919912465264133e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.473335376242176e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.975876309908926e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.368148362729698e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.975878492696212e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0004732125962618,286.6220092773437,294.1499938964844,292.3427734375,292.0137023925781,292.7401733398437,292.2675476074219,287.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009373110719,6.960160447988528e-09,0.001009366242215,-0.0172864701598882,0.0,0.0,0.0,-0.0082632638514041,60.0,7.982452869415283,-0.0,-6.94645834187213e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.473335376242176e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.975876309908926e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.368148362729698e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.975878492696212e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0004732125962618,286.6220092773437,294.1499938964844,292.3427734375,292.0137023925781,292.7401733398437,292.2675476074219,287.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009373110719,6.960160447988528e-09,0.001009366242215,-0.0172864701598882,0.0,0.0,0.0,-0.0082632638514041,60.0,7.982452869415283,-0.0,-6.94645834187213e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.491152013652028e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.99463809421286e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,7.382006151601672e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,9.994640277000144e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,0.0004741025913972,286.6296081542969,294.1499938964844,292.364990234375,292.0357360839844,292.7336730957031,292.2901611328125,287.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112734744325,7.1821393277105025e-09,0.0010112662566825,-0.0178678911179304,0.0,0.0,0.0,-0.0083733182400465,60.0,8.026383399963379,-0.0,-6.972611998889988e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.491152013652028e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.99463809421286e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,7.382006151601672e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,9.994640277000144e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,0.0004741025913972,286.6296081542969,294.1499938964844,292.364990234375,292.0357360839844,292.7336730957031,292.2901611328125,287.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112734744325,7.1821393277105025e-09,0.0010112662566825,-0.0178678911179304,0.0,0.0,0.0,-0.0083733182400465,60.0,8.026383399963379,-0.0,-6.972611998889988e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.505001798970623e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0001000922275125,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,7.392778206849471e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0001000922493403,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0004747944476548,286.63720703125,294.1499938964844,292.3871765136719,292.0577392578125,292.7286376953125,292.3133544921875,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127475252375,7.354693742911422e-09,0.0010127401910722,-0.0183198470622301,0.0,0.0,0.0,-0.0084588518366217,60.0,8.06853199005127,-0.0,-6.992976153696874e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.505001798970623e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0001000922275125,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,7.392778206849471e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0001000922493403,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0004747944476548,286.63720703125,294.1499938964844,292.3871765136719,292.0577392578125,292.7286376953125,292.3133544921875,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127475252375,7.354693742911422e-09,0.0010127401910722,-0.0183198470622301,0.0,0.0,0.0,-0.0084588518366217,60.0,8.06853199005127,-0.0,-6.992976153696874e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.514435805613176e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0001001915734377,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,7.400115282507613e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,0.0001001915879896,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,0.0004752656677737,286.6409912109375,294.1499938964844,292.3982238769531,292.06866455078125,292.72576904296875,292.3248596191406,287.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137585923075,7.472233498617697e-09,0.0010137511417269,-0.0186276957392692,0.0,0.0,0.0,-0.0085171516984701,60.0,8.090743064880371,-0.0,-7.00686442201004e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,9.520376625005156e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0001002541321213,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,7.404736243188381e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0001002541539492,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0004755624395329,286.644775390625,294.1499938964844,292.4092102050781,292.0795593261719,292.7233581542969,292.3364562988281,287.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143859544768,7.546249847223407e-09,0.0010143783874809,-0.0188215561211109,0.0,0.0,0.0,-0.0085538160055875,60.0,8.110821723937988,-0.0,-7.015617597971868e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.5328243332915e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0001003852157737,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,7.414418359985575e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0001003852376015,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0004761842428706,286.6523742675781,294.1499938964844,292.4309387207031,292.10113525390625,292.7185363769531,292.3594055175781,287.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157148353755,7.701336457444086e-09,0.0010157071519643,-0.0192277375608682,0.0,0.0,0.0,-0.0086307125166058,60.0,8.152228355407715,-0.0,-7.033975180092966e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.5328243332915e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0001003852157737,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,7.414418359985575e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0001003852376015,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0004761842428706,286.6523742675781,294.1499938964844,292.4309387207031,292.10113525390625,292.7185363769531,292.3594055175781,287.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157148353755,7.701336457444086e-09,0.0010157071519643,-0.0192277375608682,0.0,0.0,0.0,-0.0086307125166058,60.0,8.152228355407715,-0.0,-7.033975180092966e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.543994383420797e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001005028389045,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,7.42310585337691e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0001005028607323,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,0.0004767422215081,286.65997314453125,294.1499938964844,292.45233154296875,292.1223449707031,292.7138366699219,292.3825378417969,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840501581313221e-09,0.0010168942390009,-0.0195922143757343,0.0,0.0,0.0,-0.0086996871978044,60.0,8.192926406860352,-0.0,-7.050469008618165e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.543994383420797e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001005028389045,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,7.42310585337691e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0001005028607323,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,0.0004767422215081,286.65997314453125,294.1499938964844,292.45233154296875,292.1223449707031,292.7138366699219,292.3825378417969,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840501581313221e-09,0.0010168942390009,-0.0195922143757343,0.0,0.0,0.0,-0.0086996871978044,60.0,8.192926406860352,-0.0,-7.050469008618165e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.55243012867868e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,0.000100591671071,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,7.429666584357619e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0001005916856229,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0004771635576616,286.66754150390625,294.1499938964844,292.4732360839844,292.14306640625,292.70965576171875,292.4052124023437,287.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945595292824237e-09,0.0010177934309467,-0.0198674481362104,0.0,0.0,0.0,-0.0087517900392413,60.0,8.230993270874023,-0.0,-7.062936902002549e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.55243012867868e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,0.000100591671071,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,7.429666584357619e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0001005916856229,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0004771635576616,286.66754150390625,294.1499938964844,292.4732360839844,292.14306640625,292.70965576171875,292.4052124023437,287.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945595292824237e-09,0.0010177934309467,-0.0198674481362104,0.0,0.0,0.0,-0.0087517900392413,60.0,8.230993270874023,-0.0,-7.062936902002549e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,9.558095916872844e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001006513339234,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,7.43407363188453e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001006513557513,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,0.0004774466215167,286.67510986328125,294.1499938964844,292.4935607910156,292.1632385253906,292.7060546875,292.42724609375,287.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184047278016,8.016188601800422e-09,0.0010183966951444,-0.0200523287057876,0.0,0.0,0.0,-0.0087867844849824,60.0,8.265952110290527,-0.0,-7.071318464113574e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,9.558095916872844e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001006513339234,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,7.43407363188453e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001006513557513,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,0.0004774466215167,286.67510986328125,294.1499938964844,292.4935607910156,292.1632385253906,292.7060546875,292.42724609375,287.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184047278016,8.016188601800422e-09,0.0010183966951444,-0.0200523287057876,0.0,0.0,0.0,-0.0087867844849824,60.0,8.265952110290527,-0.0,-7.071318464113574e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.560728358337656e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0001006790553219,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.436121086357161e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0001006790771498,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,0.0004775781126227,286.6788635253906,294.1499938964844,292.50347900390625,292.1730651855469,292.70428466796875,292.438232421875,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186850558966,8.04898370176943e-09,0.0010186769068241,-0.0201382171362638,0.0,0.0,0.0,-0.0088030416518449,60.0,8.283215522766113,-0.0,-7.075213659391012e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,9.562081686453894e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001006933089229,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,7.437173917423934e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,0.0001006933307508,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,0.000477645691717,286.6826477050781,294.1499938964844,292.5132141113281,292.1827087402344,292.70269775390625,292.4488830566406,287.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188287124037,8.065843992710597e-09,0.0010188205633312,-0.0201823711395263,0.0,0.0,0.0,-0.0088113974779844,60.0,8.299018859863281,-0.0,-7.07721667936312e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.563977073412389e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0001007132668746,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,7.438648026436567e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,0.0001007132814265,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411682128906,0.0,0.0,0.0004777403664775,286.690185546875,294.1499938964844,292.53204345703125,292.2013854980469,292.6997985839844,292.46978759765625,287.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190333705395,8.089456215998325e-09,0.0010190253378823,-0.0202442053705453,0.0,0.0,0.0,-0.0088231163099408,60.0,8.329048156738281,-0.0,-7.0800219020839e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.563977073412389e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0001007132668746,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,7.438648026436567e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,0.0001007132814265,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411682128906,0.0,0.0,0.0004777403664775,286.690185546875,294.1499938964844,292.53204345703125,292.2013854980469,292.6997985839844,292.46978759765625,287.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190333705395,8.089456215998325e-09,0.0010190253378823,-0.0202442053705453,0.0,0.0,0.0,-0.0088231163099408,60.0,8.329048156738281,-0.0,-7.0800219020839e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.562858031131329e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001007014870992,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,7.437777821905911e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001007015016512,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.000477684487123,286.6976928710937,294.1499938964844,292.54998779296875,292.2191772460937,292.69732666015625,292.48974609375,287.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075514479344292e-09,0.0010189042659476,-0.0202076956629753,0.0,0.0,0.0,-0.0088161956518888,60.0,8.35546588897705,-0.0,-7.078365626966844e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
