time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989200,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.562858031131329e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001007014870992,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,7.437777821905911e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001007015016512,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.000477684487123,286.6976928710937,294.1499938964844,292.54998779296875,292.2191772460937,292.69732666015625,292.48974609375,287.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075514479344292e-09,0.0010189042659476,-0.0202076956629753,0.0,0.0,0.0,-0.0088161956518888,60.0,8.35546588897705,-0.0,-7.078365626966844e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,9.561550541548058e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,0.0001006877137115,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,7.436760643031448e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0001006877282634,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,0.0004776191490236,286.7052001953125,294.1499938964844,292.5673522949219,292.2356262207031,292.6950378417969,292.50933837890625,287.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187745792791,8.059220846234894e-09,0.0010187665466219,-0.0201650224626064,0.0,0.0,0.0,-0.0088081266731023,60.0,8.38028335571289,-0.0,-7.076429398011896e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,9.561550541548058e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,0.0001006877137115,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,7.436760643031448e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0001006877282634,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,0.0004776191490236,286.7052001953125,294.1499938964844,292.5673522949219,292.2356262207031,292.6950378417969,292.50933837890625,287.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187745792791,8.059220846234894e-09,0.0010187665466219,-0.0201650224626064,0.0,0.0,0.0,-0.0088081266731023,60.0,8.38028335571289,-0.0,-7.076429398011896e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,9.561018669046462e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,0.0001006821185001,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.436347368638963e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,0.000100682133052,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0004775926063302,286.7126770019531,294.1499938964844,292.58447265625,292.2503967285156,292.6935729980469,292.52789306640625,287.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187162552028,8.05259592340235e-09,0.0010187082225456,-0.0201476737856864,0.0,0.0,0.0,-0.0088048344478011,60.0,8.399240493774414,-0.0,-7.075642116660674e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,9.561018669046462e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,0.0001006821185001,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.436347368638963e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,0.000100682133052,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0004775926063302,286.7126770019531,294.1499938964844,292.58447265625,292.2503967285156,292.6935729980469,292.52789306640625,287.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187162552028,8.05259592340235e-09,0.0010187082225456,-0.0201476737856864,0.0,0.0,0.0,-0.0088048344478011,60.0,8.399240493774414,-0.0,-7.075642116660674e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,9.560400940245016e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.000100675606518,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,7.435866427840665e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0001006756283459,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0004775617271661,286.7164306640625,294.1499938964844,292.59295654296875,292.2571716308594,292.6927185058594,292.5373840332031,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186519939452,8.04489452832513e-09,0.001018643961288,-0.0201275050640106,0.0,0.0,0.0,-0.0088010244071483,60.0,8.409866333007812,-0.0,-7.074727648159751e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,9.56030999077484e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001006746460916,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,7.435795851051807e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,0.0001006746679195,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0004775571869686,286.7201538085937,294.1499938964844,292.6014404296875,292.2635498046875,292.6920166015625,292.5466003417969,287.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043759436304754e-09,0.0010186336003243,-0.0201245322823524,0.0,0.0,0.0,-0.0088004581630229,60.0,8.418954849243164,-0.0,-7.074592645039959e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.560450416756794e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.000100676130387,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,7.43590499041602e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,0.0001006761522148,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0004775642300955,286.72760009765625,294.1499938964844,292.6182556152344,292.2752380371094,292.6907653808594,292.5648193359375,287.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045514476862081e-09,0.001018647570163,-0.0201291311532259,0.0,0.0,0.0,-0.0088013224303722,60.0,8.435997009277344,-0.0,-7.07480154460427e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.560450416756794e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.000100676130387,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,7.43590499041602e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,0.0001006761522148,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0004775642300955,286.72760009765625,294.1499938964844,292.6182556152344,292.2752380371094,292.6907653808594,292.5648193359375,287.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045514476862081e-09,0.001018647570163,-0.0201291311532259,0.0,0.0,0.0,-0.0088013224303722,60.0,8.435997009277344,-0.0,-7.07480154460427e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.561206388752908e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001006840975605,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,7.436492887791246e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001006841121125,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.0004776020068675,286.73504638671875,294.1499938964844,292.635009765625,292.2854919433594,292.6897888183594,292.5827331542969,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.451090812683105,-0.0,-7.075919938870356e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.561206388752908e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001006840975605,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,7.436492887791246e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001006841121125,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.0004776020068675,286.73504638671875,294.1499938964844,292.635009765625,292.2854919433594,292.6897888183594,292.5827331542969,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.451090812683105,-0.0,-7.075919938870356e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.56323929131031e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0001007054961519,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,7.438073953380808e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001007055179798,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0004777035210281,286.7424621582031,294.1499938964844,292.6517028808594,292.2944641113281,292.6897888183594,292.60009765625,287.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080252911213393e-09,0.0010189445456489,-0.0202201064676046,0.0,0.0,0.0,-0.0088185435160994,60.0,8.460921287536621,-0.0,-7.078928376813566e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.56323929131031e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0001007054961519,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,7.438073953380808e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001007055179798,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0004777035210281,286.7424621582031,294.1499938964844,292.6517028808594,292.2944641113281,292.6897888183594,292.60009765625,287.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080252911213393e-09,0.0010189445456489,-0.0202201064676046,0.0,0.0,0.0,-0.0088185435160994,60.0,8.460921287536621,-0.0,-7.078928376813566e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,9.564759966451676e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.0001007215105346,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,7.439257024088874e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001007215323625,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0004777794820256,286.7498779296875,294.1499938964844,292.6684265136719,292.3022155761719,292.6895446777344,292.6176147460937,287.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099200421440855e-09,0.0010191061301156,-0.0202697273343801,0.0,0.0,0.0,-0.0088279340416193,60.0,8.472250938415527,-0.0,-7.081180086743188e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,9.564759966451676e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.0001007215105346,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,7.439257024088874e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001007215323625,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0004777794820256,286.7498779296875,294.1499938964844,292.6684265136719,292.3022155761719,292.6895446777344,292.6176147460937,287.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099200421440855e-09,0.0010191061301156,-0.0202697273343801,0.0,0.0,0.0,-0.0088279340416193,60.0,8.472250938415527,-0.0,-7.081180086743188e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,9.566001972416416e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0001007345927064,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,7.440223271260038e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001007346072583,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.0004778415313921,286.75360107421875,294.1499938964844,292.6767883300781,292.3056640625,292.6895751953125,292.62628173828125,287.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356118649244,60.0,8.476607322692871,-0.0,-7.083018971343338e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,9.56730218604207e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0001007482860586,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,7.44123462936841e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,0.0001007483006105,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,0.0004779064911417,286.7572937011719,294.1499938964844,292.6851806640625,292.308837890625,292.6896667480469,292.63494873046875,287.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.48072338104248,-0.0,-7.084944542157245e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,9.570189286023378e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.0001007786850095,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,7.443479989888147e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001007787068374,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0004780507006216,286.7646789550781,294.1499938964844,292.7019958496094,292.314453125,292.6899719238281,292.6522216796875,287.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.487987518310547,-0.0,-7.089221298883785e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,9.570189286023378e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.0001007786850095,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,7.443479989888147e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001007787068374,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0004780507006216,286.7646789550781,294.1499938964844,292.7019958496094,292.314453125,292.6899719238281,292.6522216796875,287.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.487987518310547,-0.0,-7.089221298883785e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,9.573682473273948e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0001008154649753,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,7.446196104865521e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001008154868031,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0004782251780852,286.7720642089844,294.1499938964844,292.7189636230469,292.3191223144531,292.6907043457031,292.6695251464844,287.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.493091583251953,-0.0,-7.094396181628326e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,9.573682473273948e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0001008154649753,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,7.446196104865521e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001008154868031,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0004782251780852,286.7720642089844,294.1499938964844,292.7189636230469,292.3191223144531,292.6907043457031,292.6695251464844,287.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.493091583251953,-0.0,-7.094396181628326e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,9.577427408657968e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0001008549079415,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.44910939829424e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,0.0001008549224934,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0004784122575074,286.7794189453125,294.1499938964844,292.736083984375,292.32293701171875,292.6916198730469,292.6868591308594,287.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.497321128845215,-0.0,-7.09994765202282e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,9.577427408657968e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0001008549079415,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.44910939829424e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,0.0001008549224934,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0004784122575074,286.7794189453125,294.1499938964844,292.736083984375,292.32293701171875,292.6916198730469,292.6868591308594,287.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.497321128845215,-0.0,-7.09994765202282e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,9.581704216543584e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,0.0001008999461191,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.452435966115445e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,0.000100899960671,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0004786258796229,286.7867736816406,294.1499938964844,292.75341796875,292.3260192871094,292.6929626464844,292.704345703125,287.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.499743461608887,-0.0,-7.106289956482216e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,9.581704216543584e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,0.0001008999461191,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.452435966115445e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,0.000100899960671,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0004786258796229,286.7867736816406,294.1499938964844,292.75341796875,292.3260192871094,292.6929626464844,292.704345703125,287.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.499743461608887,-0.0,-7.106289956482216e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.583929204382002e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001009233747026,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,7.454166188836098e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,0.0001009233892546,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,0.0004787370271515,286.7904357910156,294.1499938964844,292.7621765136719,292.3273010253906,292.6937255859375,292.713134765625,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.500638008117676,-0.0,-7.10959042748982e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,9.586242231307553e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,0.0001009477273328,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,7.455965533154085e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,0.0001009477491606,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0004788525693584,286.79412841796875,294.1499938964844,292.7710266113281,292.32843017578125,292.6945495605469,292.7219543457031,287.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.501254081726074,-0.0,-7.113023059446277e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,9.59105309448205e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,0.0001009983971016,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474914550781,0.0,0.0,7.45970755815506e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,0.0001009984116535,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004790929087903,286.80145263671875,294.1499938964844,292.7889099121094,292.3302917480469,292.6963806152344,292.73974609375,287.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.501936912536621,-0.0,-7.120164013940666e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,9.59105309448205e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,0.0001009983971016,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474914550781,0.0,0.0,7.45970755815506e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,0.0001009984116535,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004790929087903,286.80145263671875,294.1499938964844,292.7889099121094,292.3302917480469,292.6963806152344,292.73974609375,287.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.501936912536621,-0.0,-7.120164013940666e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,9.596203017281368e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001010526248137,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,7.463712245225906e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,0.0001010526393656,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0004793501284439,286.80877685546875,294.1499938964844,292.80712890625,292.3316650390625,292.6985778808594,292.7578125,287.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224563302472,-0.0212956052273511,0.0,0.0,0.0,-0.0090221380814909,60.0,8.501564025878906,-0.0,-7.127812295948388e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,9.596203017281368e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001010526248137,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,7.463712245225906e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,0.0001010526393656,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0004793501284439,286.80877685546875,294.1499938964844,292.80712890625,292.3316650390625,292.6985778808594,292.7578125,287.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224563302472,-0.0212956052273511,0.0,0.0,0.0,-0.0090221380814909,60.0,8.501564025878906,-0.0,-7.127812295948388e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,9.60157558438368e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001011092026601,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.467891555279493e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.000101109217212,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,0.0004796185239683,286.81610107421875,294.1499938964844,292.82574462890625,292.3326721191406,292.7010803222656,292.7761535644531,287.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.500470161437988,-0.0,-7.13579595412739e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,9.60157558438368e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001011092026601,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.467891555279493e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.000101109217212,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,0.0004796185239683,286.81610107421875,294.1499938964844,292.82574462890625,292.3326721191406,292.7010803222656,292.7761535644531,287.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.500470161437988,-0.0,-7.13579595412739e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,9.607129322830588e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001011676868074,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,7.472211291315034e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001011677013593,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,0.0004798959416802,286.8233947753906,294.1499938964844,292.84478759765625,292.3334045410156,292.703857421875,292.7947998046875,287.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.498862266540527,-0.0,-7.144053171259658e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,9.607129322830588e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001011676868074,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,7.472211291315034e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001011677013593,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,0.0004798959416802,286.8233947753906,294.1499938964844,292.84478759765625,292.3334045410156,292.703857421875,292.7947998046875,287.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.498862266540527,-0.0,-7.144053171259658e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,9.609989501768724e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,0.000101197801996,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,7.47443555155769e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0001011978165479,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0004800387832801,286.8270568847656,294.1499938964844,292.8544616699219,292.33367919921875,292.70538330078125,292.8043212890625,287.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.497828483581543,-0.0,-7.148306480075918e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,9.612878784537315e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0001012282300507,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,7.47668236726895e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.0001012282446026,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.0004801831382792,286.8306884765625,294.1499938964844,292.8642883300781,292.3339233398437,292.7069702148437,292.8139343261719,287.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.496721267700195,-0.0,-7.152605974170001e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,9.618723561288788e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.0001012897846521,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,7.481229113182053e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.000101289799204,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0004804751079063,286.8379821777344,294.1499938964844,292.8843078613281,292.3343811035156,292.7102966308594,292.83331298828125,287.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.494376182556152,-0.0,-7.161306569969383e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,9.618723561288788e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.0001012897846521,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,7.481229113182053e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.000101289799204,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0004804751079063,286.8379821777344,294.1499938964844,292.8843078613281,292.3343811035156,292.7102966308594,292.83331298828125,287.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.494376182556152,-0.0,-7.161306569969383e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
