time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991540,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,9.624921949580312e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001013550499919,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,7.48604943510145e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0001013550645438,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0004807847144547,286.8452453613281,294.1499938964844,292.90484619140625,292.3348083496094,292.7139892578125,292.8532409667969,287.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.49191665649414,-0.0,-7.17053794119238e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,9.624921949580312e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001013550499919,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,7.48604943510145e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0001013550645438,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0004807847144547,286.8452453613281,294.1499938964844,292.90484619140625,292.3348083496094,292.7139892578125,292.8532409667969,287.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.49191665649414,-0.0,-7.17053794119238e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,9.631898137740792e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.000101428515336,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,7.491475844290107e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.0001014285298879,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0004811332037206,286.8525085449219,294.1499938964844,292.9259948730469,292.3353576660156,292.71783447265625,292.8733825683594,287.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.489809036254883,-0.0,-7.180937444672963e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,9.631898137740792e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.000101428515336,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,7.491475844290107e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.0001014285298879,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0004811332037206,286.8525085449219,294.1499938964844,292.9259948730469,292.3353576660156,292.71783447265625,292.8733825683594,287.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.489809036254883,-0.0,-7.180937444672963e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.640988719183952e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,0.0001015242451103,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,7.49854589230381e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,0.0001015242596622,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0004815872816834,286.8597717285156,294.1499938964844,292.9477844238281,292.3360595703125,292.7221069335937,292.8943786621094,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.488977432250977,-0.0,-7.194498152784945e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.640988719183952e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,0.0001015242451103,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,7.49854589230381e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,0.0001015242596622,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0004815872816834,286.8597717285156,294.1499938964844,292.9477844238281,292.3360595703125,292.7221069335937,292.8943786621094,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.488977432250977,-0.0,-7.194498152784945e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,9.645779937272891e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,0.0001015746966004,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,7.502272637793794e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001015747111523,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0004818266024813,286.8634033203125,294.1499938964844,292.9589233398437,292.3365173339844,292.7243957519531,292.9051208496094,287.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.488907814025879,-0.0,-7.201650475963106e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,9.650615538703278e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0001016256137518,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,7.506033580284566e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,0.0001016256283037,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.000482068164274,286.8670349121094,294.1499938964844,292.9702453613281,292.3370666503906,292.7267761230469,292.91607666015625,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.4890775680542,-0.0,-7.208872432329373e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.660027717472984e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001017247341223,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,7.513353921240196e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0001017247486743,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,0.0004825383366551,286.8742980957031,294.1499938964844,292.9934387207031,292.3384094238281,292.7318115234375,292.93853759765625,287.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.489724159240723,-0.0,-7.222940467954686e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.660027717472984e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001017247341223,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,7.513353921240196e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0001017247486743,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,0.0004825383366551,286.8742980957031,294.1499938964844,292.9934387207031,292.3384094238281,292.7318115234375,292.93853759765625,287.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.489724159240723,-0.0,-7.222940467954686e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,9.668999700807036e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.000101819205156,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.520332292187959e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0001018192197079,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0004829864774364,286.88153076171875,294.1499938964844,293.0173645019531,292.3402709960937,292.7369689941406,292.9612731933594,287.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.490447044372559,-0.0,-7.23636333077593e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,9.668999700807036e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.000101819205156,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.520332292187959e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0001018192197079,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0004829864774364,286.88153076171875,294.1499938964844,293.0173645019531,292.3402709960937,292.7369689941406,292.9612731933594,287.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.490447044372559,-0.0,-7.23636333077593e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,9.67566084000282e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001018893599393,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,7.525513501605019e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,0.0001018893744912,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0004833192506339,286.8887634277344,294.1499938964844,293.0421142578125,292.3426513671875,292.7427062988281,292.9851379394531,287.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.491240501403809,-0.0,-7.24633792970053e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,9.67566084000282e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001018893599393,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,7.525513501605019e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,0.0001018893744912,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0004833192506339,286.8887634277344,294.1499938964844,293.0421142578125,292.3426513671875,292.7427062988281,292.9851379394531,287.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.491240501403809,-0.0,-7.24633792970053e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,9.68108797678724e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0001019465053104,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.529734284617007e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0001019465198623,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,0.0004835903237108,286.89599609375,294.1499938964844,293.0677185058594,292.345703125,292.7486877441406,293.00946044921875,287.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.49193000793457,-0.0,-7.254467959683097e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,9.68108797678724e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0001019465053104,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.529734284617007e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0001019465198623,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,0.0004835903237108,286.89599609375,294.1499938964844,293.0677185058594,292.345703125,292.7486877441406,293.00946044921875,287.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.49193000793457,-0.0,-7.254467959683097e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,9.68301756074652e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,0.0001019668197841,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,7.531235314672813e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.000101966834336,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0004836867155972,286.89959716796875,294.1499938964844,293.0808410644531,292.3475036621094,292.75177001953125,293.0218811035156,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.492183685302734,-0.0,-7.257360579160378e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,9.684420365374537e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.000101981597254,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.532325980719179e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001019816118059,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.000483756797621,286.9031982421875,294.1499938964844,293.0942077636719,292.3495178222656,292.7550048828125,293.03448486328125,287.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.492424964904785,-0.0,-7.259463075115492e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,9.68629974522628e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,0.0001020013878587,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,7.533787720603868e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,0.0001020013951347,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,0.0004838506574742,286.910400390625,294.1499938964844,293.1216125488281,292.3541564941406,292.7616577148437,293.0601501464844,287.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.492984771728516,-0.0,-7.26228037706278e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,9.68629974522628e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,0.0001020013878587,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,7.533787720603868e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,0.0001020013951347,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,0.0004838506574742,286.910400390625,294.1499938964844,293.1216125488281,292.3541564941406,292.7616577148437,293.0601501464844,287.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.492984771728516,-0.0,-7.26228037706278e-08,0.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.0,0.050000000745058,9.686242265161128e-05,298.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.050000000745058,0.0001020007766783,298.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.050000000745058,7.533743337262422e-05,298.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.050000000745058,0.0001020007912302,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.050000000745058,0.000483847776195,286.9176025390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7691345214844,293.0878295898437,287.7292175292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.495367050170898,-0.0,-7.262194401391754e-08,1.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.0,0.050000000745058,9.686242265161128e-05,298.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.050000000745058,0.0001020007766783,298.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.050000000745058,7.533743337262422e-05,298.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.050000000745058,0.0001020007912302,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.050000000745058,0.000483847776195,286.9176025390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7691345214844,293.0878295898437,287.7292175292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.495367050170898,-0.0,-7.262194401391754e-08,1.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.6336031556129456,0.050000000745058,0.0408192202448844,298.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.6336031556129456,0.050000000745058,0.0429846048355102,298.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.6336031556129456,0.050000000745058,0.0317482836544513,298.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.6336031556129456,0.050000000745058,0.0429846048355102,298.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43182373046875,0.6336031556129456,0.050000000745058,0.2039004564285278,287.5506896972656,286.17108154296875,293.1652526855469,292.36328125,296.56640625,297.5272521972656,287.9213256835937,1.0,0.1097065508365631,0.0816503092646598,0.0816503092646598,1.0,1.0,-0.4343633949756622,0.0004444138321559,0.4339189827442169,-0.1312728822231292,0.0,0.0,0.0,10.20926570892334,60.0,1149.588623046875,0.0,12.273317337036133,1.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.6315733790397644,0.050000000745058,0.0452490448951721,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.6315733790397644,0.050000000745058,0.0476494245231151,298.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.6315733790397644,0.050000000745058,0.0351937003433704,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.6315733790397644,0.050000000745058,0.0476494245231151,298.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.6315733790397644,0.050000000745058,0.2260283529758453,288.4881286621094,286.1501770019531,293.1820983886719,292.3677673339844,297.1382141113281,298.7546081542969,289.1600646972656,1.0,0.1210895478725433,0.1633006185293197,0.1633006185293197,1.0,1.0,-0.4821312129497528,0.0165531244128942,0.4655780792236328,-0.1259477883577346,0.0,0.0,0.0,12.501192092895508,60.0,2411.865234375,0.0,16.684640884399414,1.0,280.4102478027344,283.4399719238281,298.4862976074219,300.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7034594922157506e-21,-1.3517297461078753e-21,-1.3517297461078753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.0456804297864437,298.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.0481036938726902,298.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.035529226064682,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.0481036938726902,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.2281832098960876,288.1215515136719,286.1026916503906,293.2204284667969,292.3794250488281,297.114501953125,298.7526550292969,286.9393310546875,1.0,0.1405877619981765,0.3266012370586395,0.3266012370586395,1.0,1.0,-0.4867341518402099,0.0615343041718006,0.4251998662948608,-0.0821513310074806,1.0,1.0,0.0,20.030345916748047,60.0,13422.623046875,0.0,23.1858139038086,1.0,281.41436767578125,286.8172302246094,298.3353271484375,299.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,1421.1474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48928964138031,1.0,0.0,0.0,0.7939735054969788,0.7939750552177429,4.376264683969566e-08,4.262464046478272,4.262454509735107,9.815423254622146e-06,0.0,0.0,-0.0,5315.9384765625,0.0,21.421369552612305,1894.9630126953125,0.0,475.1390075683594,0.2336488962173462,1.0,0.0,3.0,1.0,0.0
17993040,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.0456804297864437,298.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.0481036938726902,298.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.035529226064682,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.0481036938726902,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.5710281729698181,0.050000000745058,0.2281832098960876,288.1215515136719,286.1026916503906,293.2204284667969,292.3794250488281,297.114501953125,298.7526550292969,286.9393310546875,1.0,0.1405877619981765,0.3266012370586395,0.3266012370586395,1.0,1.0,-0.4867341518402099,0.0615343041718006,0.4251998662948608,-0.0821513310074806,1.0,1.0,0.0,20.030345916748047,60.0,13422.623046875,0.0,23.1858139038086,1.0,281.41436767578125,286.8172302246094,298.3353271484375,299.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,1421.1474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48928964138031,1.0,0.0,0.0,0.7939735054969788,0.7939750552177429,4.376264683969566e-08,4.262464046478272,4.262454509735107,9.815423254622146e-06,0.0,0.0,-0.0,5315.9384765625,0.0,21.421369552612305,1894.9630126953125,0.0,475.1390075683594,0.2336488962173462,1.0,0.0,3.0,1.0,0.0
17993100,298.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.5492496490478516,0.050000000745058,0.0458178594708442,298.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.5492496490478516,0.050000000745058,0.0482484102249145,298.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.5492496490478516,0.050000000745058,0.0356361120939254,298.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.5492496490478516,0.050000000745058,0.0482484102249145,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.5492496490478516,0.050000000745058,0.228869691491127,286.1711120605469,286.076171875,293.2417907714844,292.3865661621094,297.0946655273437,298.7166442871094,285.52032470703125,1.0,0.1489872336387634,0.40825155377388,0.40825155377388,1.0,1.0,-0.4881985783576965,0.0996472835540771,0.3885512948036194,-0.0444944091141223,0.7623625993728638,0.7623625993728638,0.0,23.707977294921875,60.0,12489.7685546875,0.0,26.33677673339844,1.0,282.05926513671875,285.1693115234375,297.0355529785156,298.5168151855469,293.1499938964844,293.1499938964844,283.1499938964844,2742.88916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882402658462524,1.0,0.0,0.0,1.0480347871780396,1.048036813735962,7.337472140989122e-08,4.265825271606445,4.265815258026123,9.786773262021596e-06,0.0,0.0,-0.0,3653.6318359375,0.0,49.18696594238281,1895.423583984375,0.0,865.4244995117188,0.3012354671955108,1.0,0.0,3.0,1.0,0.0
17993160,298.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.5324632525444031,0.050000000745058,0.0459491647779941,298.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.5324632525444031,0.050000000745058,0.0483866855502128,298.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.5324632525444031,0.050000000745058,0.0357382409274578,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.5324632525444031,0.050000000745058,0.0483866855502128,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.5324632525444031,0.050000000745058,0.2295255959033966,285.3215026855469,286.0479431152344,293.2645568847656,292.39453125,297.0035400390625,298.6770324707031,285.37353515625,1.0,0.156544953584671,0.526601254940033,0.526601254940033,0.800000011920929,1.0,-0.4895978569984436,0.1599501073360443,0.3296477496623993,0.0152903804555535,0.0747019276022911,0.0747019276022911,0.0,27.22780418395996,60.0,6502.61328125,0.0,29.36583137512207,1.0,282.4235534667969,285.2005310058594,295.96002197265625,297.00177001953125,293.1499938964844,293.1499938964844,283.1499938964844,21695.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882286429405212,1.0,0.0,0.0,0.3350899815559387,0.3368294537067413,7.755716069368646e-09,4.265921592712402,4.265912055969238,9.785951078811196e-06,0.0,0.0,-0.0,1128.7950439453125,0.0,22.42598342895508,1895.436767578125,0.0,865.36376953125,0.2749478220939636,1.0,0.0,3.0,1.0,0.0
17993220,298.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.5158504843711853,0.050000000745058,0.04611387103796,298.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.5158504843711853,0.050000000745058,0.0485601276159286,298.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.5158504843711853,0.050000000745058,0.0358663462102413,298.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.5158504843711853,0.050000000745058,0.0485601276159286,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.5158504843711853,0.050000000745058,0.2303483486175537,286.4325561523437,286.00701904296875,293.29754638671875,292.4066162109375,296.0126342773437,298.6278991699219,286.7256164550781,1.0,0.1655351221561432,0.6866583824157715,0.6866583824157715,0.5295182466506958,1.0,-0.4913526773452759,0.2627204954624176,0.2286321818828582,0.1173194721341133,0.7163522839546204,0.7163522839546204,0.0,31.646955490112305,60.0,11346.0947265625,0.0,33.20981216430664,1.0,282.6054992675781,286.6693725585937,294.97686767578125,295.6996154785156,293.1499938964844,293.1499938964844,283.1499938964844,11163.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885045886039734,1.0,0.0,0.0,0.7646467089653015,0.848746120929718,3.9013524855135984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.064697265625,0.0,45.92650985717773,1895.4371337890625,0.0,472.8914184570313,0.2985404133796692,1.0,0.0,3.0,1.0,0.0
17993280,298.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.5097615122795105,0.050000000745058,0.0461866557598114,298.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.5097615122795105,0.050000000745058,0.0486367717385292,298.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.5097615122795105,0.050000000745058,0.0359229557216167,298.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.5097615122795105,0.050000000745058,0.0486367717385292,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.5097615122795105,0.050000000745058,0.2307119071483612,286.4779357910156,285.98638916015625,293.314208984375,292.41290283203125,295.1810607910156,298.6101379394531,286.0777587890625,1.0,0.1693789064884185,0.7633005976676941,0.7633005976676941,0.4000000059604645,1.0,-0.4921281933784485,0.3489616811275482,0.1431665122509002,0.2030608206987381,0.8767902255058289,0.8767902255058289,0.0,33.605674743652344,60.0,12557.2861328125,-0.0,34.93366241455078,1.0,282.768310546875,285.7583923339844,294.9517517089844,295.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,4316.06884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549129009246826,1.0,0.0,0.0,1.2077348232269287,1.2108749151229858,9.732774230997165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.4755859375,0.0,77.80050659179688,1895.4371337890625,0.0,386.1842041015625,0.3494002223014831,1.0,0.0,3.0,1.0,0.0
17993340,298.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.4969949126243591,0.050000000745058,0.0463683046400547,298.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.4969949126243591,0.050000000745058,0.0488280579447746,298.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.4969949126243591,0.050000000745058,0.0360642373561859,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.4969949126243591,0.050000000745058,0.0488280579447746,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.4969949126243591,0.050000000745058,0.2316192984580993,285.4047546386719,285.9263000488281,293.3626403808594,292.4317626953125,293.4330444335937,298.5623474121094,285.64971923828125,1.0,0.1785506308078766,0.9737879037857056,0.9737879037857056,0.0442960411310195,1.0,-0.4940643608570099,0.4939167499542236,0.0001476189645472,0.3470507562160492,0.101834587752819,0.101834587752819,0.0,38.48624801635742,60.0,5797.1787109375,-0.0,39.246368408203125,1.0,282.9833984375,285.67730712890625,294.9385986328125,295.4515075683594,293.1499938964844,293.1499938964844,283.1499938964844,26735.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773604035377502,1.0,0.0,0.0,0.2947836518287658,0.3243144750595093,6.4324732207410315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1253.35693359375,0.0,25.955013275146484,1895.4371337890625,0.0,237.532958984375,0.3034618496894836,1.0,0.0,3.0,1.0,0.0
17993400,298.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.495699405670166,0.050000000745058,0.0463891550898551,298.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.495699405670166,0.050000000745058,0.0488500148057937,298.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.495699405670166,0.050000000745058,0.0360804535448551,298.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.495699405670166,0.050000000745058,0.0488500148057937,298.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.495699405670166,0.050000000745058,0.2317234426736831,285.5093078613281,285.9184875488281,293.36895751953125,292.4342956542969,293.39190673828125,298.5567626953125,285.9056396484375,1.0,0.1795606911182403,1.0,1.0,0.0,1.0,-0.4942864179611206,0.4942845404148102,1.875243469839916e-06,0.3473784625530243,0.1423084139823913,0.1423084139823913,0.0,39.04399108886719,60.0,5737.65771484375,-0.0,39.73875427246094,1.0,282.98883056640625,285.889404296875,294.8885803222656,295.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,25442.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605639934539795,1.0,0.0,0.0,0.2635408341884613,0.3621510565280914,5.5559192801979415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.4837646484375,0.0,27.58894157409668,1895.4371337890625,0.0,210.79147338867188,0.29959836602211,1.0,0.0,3.0,1.0,0.0
17993460,298.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.0465582497417926,298.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.0490280799567699,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.036211971193552,298.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.0490280799567699,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.2325681000947952,285.9852294921875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52081298828125,285.5840148925781,1.0,0.1875399053096771,1.0,1.0,0.0,1.0,-0.4960882663726806,0.496087908744812,3.519554638842237e-07,0.3488144278526306,0.7063011527061462,0.7063011527061462,0.0,43.566650390625,48.0,11433.05859375,-0.0,43.75001907348633,1.0,283.0858459472656,285.35284423828125,295.29400634765625,296.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,7823.19091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983869612216949,1.0,0.0,0.0,1.312503218650818,1.3126105070114136,1.149460757687848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.7822265625,0.0,109.55653381347656,1895.4371337890625,0.0,113.48566436767578,0.3855795562267303,1.0,0.0,3.0,1.0,0.0
17993520,298.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.0465582497417926,298.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.0490280799567699,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.036211971193552,298.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.0490280799567699,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.4859778583049774,0.050000000745058,0.2325681000947952,285.9852294921875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52081298828125,285.5840148925781,1.0,0.1875399053096771,1.0,1.0,0.0,1.0,-0.4960882663726806,0.496087908744812,3.519554638842237e-07,0.3488144278526306,0.7063011527061462,0.7063011527061462,0.0,43.566650390625,48.0,11433.05859375,-0.0,43.75001907348633,1.0,283.0858459472656,285.35284423828125,295.29400634765625,296.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,7823.19091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983869612216949,1.0,0.0,0.0,1.312503218650818,1.3126105070114136,1.149460757687848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.7822265625,0.0,109.55653381347656,1895.4371337890625,0.0,113.48566436767578,0.3855795562267303,1.0,0.0,3.0,1.0,0.0
17993580,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0466006658971309,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0490727461874485,298.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0362449623644351,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0490727461874485,298.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.2327799797058105,285.64971923828125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4892883300781,286.0047912597656,1.0,0.1889988034963607,1.0,1.0,0.0,1.0,-0.4965405464172363,0.49654021859169,3.523503266933403e-07,0.3491740524768829,0.4377819001674652,0.4377819001674652,0.0,44.7011947631836,36.0,8035.0947265625,-0.0,44.76074600219727,1.0,283.1214599609375,286.2273864746094,295.3856811523437,295.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,23668.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974695861339569,1.0,0.0,0.0,0.51634681224823,0.5429877042770386,1.7790023676411693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.583251953125,0.0,42.13125228881836,1895.4371337890625,0.0,111.94955444335938,0.3119770884513855,1.0,0.0,3.0,1.0,0.0
