time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993640,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0466006658971309,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0490727461874485,298.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0362449623644351,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.0490727461874485,298.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.4836743772029876,0.050000000745058,0.2327799797058105,285.64971923828125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4892883300781,286.0047912597656,1.0,0.1889988034963607,1.0,1.0,0.0,1.0,-0.4965405464172363,0.49654021859169,3.523503266933403e-07,0.3491740524768829,0.4377819001674652,0.4377819001674652,0.0,44.7011947631836,36.0,8035.0947265625,-0.0,44.76074600219727,1.0,283.1214599609375,286.2273864746094,295.3856811523437,295.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,23668.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974695861339569,1.0,0.0,0.0,0.51634681224823,0.5429877042770386,1.7790023676411693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.583251953125,0.0,42.13125228881836,1895.4371337890625,0.0,111.94955444335938,0.3119770884513855,1.0,0.0,3.0,1.0,0.0
17993700,298.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.4848816096782684,0.050000000745058,0.0465783737599849,298.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.4848816096782684,0.050000000745058,0.0490492694079875,298.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.4848816096782684,0.050000000745058,0.0362276211380958,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.4848816096782684,0.050000000745058,0.0490492694079875,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.4848816096782684,0.050000000745058,0.2326686084270477,286.006591796875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4792785644531,285.8276062011719,1.0,0.1878125667572021,1.0,1.0,0.0,1.0,-0.4963030815124511,0.4963027238845825,3.521451787946717e-07,0.3489901125431061,0.7971425652503967,0.7971425652503967,0.0,44.10494995117188,36.0,11715.0634765625,-0.0,44.22935104370117,1.0,283.1322326660156,285.7408752441406,295.5409545898437,296.3555908203125,293.1499938964844,293.1499938964844,283.1499938964844,7096.72998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049982488155365,1.0,0.0,0.0,1.261038064956665,1.2613825798034668,1.0610841627567424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.51318359375,0.0,96.75042724609376,1895.4371337890625,0.0,124.21051788330078,0.3745587170124054,1.0,0.0,3.0,1.0,0.0
17993760,298.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.4873845875263214,0.050000000745058,0.0465326458215713,298.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.4873845875263214,0.050000000745058,0.0490011163055896,298.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.4873845875263214,0.050000000745058,0.0361920557916164,298.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.4873845875263214,0.050000000745058,0.0490011163055896,298.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.4873845875263214,0.050000000745058,0.2324401885271072,285.5219421386719,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4706420898437,285.286376953125,1.0,0.1855352222919464,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155751228332,3.5172291745766415e-07,0.3486094176769256,0.6044649481773376,0.6044649481773376,0.0,42.88197708129883,25.0,10692.87109375,-0.0,43.14093780517578,1.0,283.1408386230469,285.1551513671875,295.76025390625,296.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,13057.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341739684343338,1.0,0.0,0.0,1.2915997505187988,1.2916080951690674,1.1131388788498953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.8515625,0.0,124.31340026855467,1895.4371337890625,0.0,181.62420654296875,0.3973308205604553,1.0,0.0,3.0,1.0,0.0
17993820,298.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.5175917148590088,0.1755603551864624,0.0460939779877662,298.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.7502024173736572,0.1678605377674102,0.1367919445037841,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.7674405574798584,0.1743040233850479,0.1082860901951789,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.5175917148590088,0.050000000745058,0.0485391765832901,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.5175917148590088,0.050000000745058,0.2302489578723907,285.36737060546875,285.4590759277344,293.6084289550781,292.5357666015625,293.6022033691406,298.4414367675781,285.6352844238281,1.0,0.1838545948266983,1.0,1.0,0.0,1.0,-0.6834187507629395,0.6834182739257812,5.281530661704892e-07,0.4924762547016144,0.4613817930221557,0.4613817930221557,0.0,32.71860885620117,25.0,10621.1259765625,-0.0,56.314266204833984,1.0,283.1453552246094,285.757568359375,295.6866149902344,296.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,24309.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628750443458557,1.0,0.0,0.0,0.788781464099884,0.7887866497039795,4.151516819206336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.178955078125,0.0,71.79225158691406,1895.4371337890625,0.0,214.416748046875,0.3475301563739776,1.0,0.0,3.0,1.0,0.0
17993880,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.7915177941322327,0.1765933781862259,0.1276793479919433,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8307859301567078,0.1657302379608154,0.1559026092290878,298.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584350585937,0.8415005803108215,0.1718212664127349,0.1199608370661735,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.5548428297042847,0.050000000745058,0.0482070557773113,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.5548428297042847,0.050000000745058,0.22867351770401,285.9227600097656,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3902282714844,286.1194152832031,1.0,0.1843964010477066,1.0,1.0,0.0,1.0,-0.8162756562232971,0.8162750005722046,6.761381428077584e-07,0.5971108078956604,0.921605944633484,0.921605944633484,0.0,25.57962226867676,28.0,15248.1220703125,-0.0,66.58387756347656,1.0,283.1466369628906,286.1136779785156,295.66680908203125,296.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,9112.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676815629005432,1.0,0.0,0.0,1.2718135118484497,1.271817326545715,1.079295373074274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.685546875,0.0,105.9926986694336,1895.4371337890625,0.0,222.0054168701172,0.3908409774303436,1.0,0.0,3.0,1.0,0.0
17993940,298.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.9245373010635376,0.1678807884454727,0.1527183055877685,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.9122873544692992,0.1632929742336273,0.1553302407264709,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.9278233051300048,0.1714412868022918,0.1198674365878105,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.892370343208313,0.159380629658699,0.1458802968263626,298.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.6173376441001892,0.1479237824678421,0.227068543434143,285.9650573730469,285.3292541503906,293.6985168457031,292.5759582519531,293.6940612792969,298.2278747558594,285.96270751953125,1.0,0.1886674016714096,1.0,1.0,0.0,1.0,-0.9611703753471376,0.9611694812774658,8.649890332890209e-07,0.7152108550071716,1.0,1.0,0.0,18.63962173461914,28.0,18385.998046875,-0.0,81.12865447998047,1.0,283.149169921875,285.7148742675781,295.9818725585937,297.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,6725.28857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461810290813446,1.0,0.0,0.0,1.72734797000885,1.7273530960083008,1.9909164450382377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.43701171875,0.0,216.5371551513672,1895.4371337890625,0.0,366.35888671875,0.4863230884075165,1.0,0.0,3.0,1.0,0.0
17994000,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.918163537979126,0.1677613407373428,0.1196837052702903,298.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.9872127175331116,0.1634197682142257,0.1550429761409759,298.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.918163537979126,0.1721434593200683,0.093087337911129,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.9750352501869202,0.1585691571235656,0.1486271023750305,298.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.7445665001869202,0.1487168669700622,0.3186409175395965,285.9626159667969,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2143859863281,285.96807861328125,1.0,0.1901744604110717,1.0,1.0,0.0,1.0,-1.0182032585144043,1.018202304840088,9.462613093091932e-07,0.7600284218788147,1.0,1.0,0.0,15.248177528381348,48.0,19013.583984375,-0.0,85.26000213623047,1.0,283.1493225097656,285.7088317871094,296.0001525878906,297.2512512207031,293.1499938964844,293.1499938964844,283.1499938964844,6998.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567906260490417,1.0,0.0,0.0,1.7620725631713867,1.7620779275894165,2.0717673976378137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.703125,0.0,229.8605499267578,1895.4371337890625,0.0,390.5812072753906,0.4988402128219604,1.0,0.0,3.0,1.0,0.0
17994060,298.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8991217613220215,0.1847498118877411,0.1055642738938331,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8991217613220215,0.17611725628376,0.1111642345786094,298.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8991217613220215,0.1892738193273544,0.0821055471897125,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8991217613220215,0.1634801626205444,0.1111642196774482,297.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.972423255443573,0.1450321078300476,0.6532063484191895,285.93359375,285.18365478515625,293.7848815917969,292.6151428222656,293.78076171875,298.1962585449219,285.9017639160156,1.0,0.2063556462526321,1.0,1.0,0.0,1.0,-1.10761559009552,1.107614517211914,1.0836395176738731e-06,0.8306577205657959,1.0,1.0,0.0,15.468998908996582,68.0,21032.15625,-0.0,122.85311889648438,1.0,283.14990234375,285.5455627441406,296.01617431640625,297.49468994140625,293.1499938964844,293.1499938964844,283.1499938964844,9656.8251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413403511047363,1.0,0.0,0.0,2.0698609352111816,2.069868326187134,2.858747052414401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.67578125,0.0,372.5778198242188,1895.4371337890625,0.0,651.4176025390625,0.5836299657821655,1.0,0.0,3.0,1.0,0.0
17994120,298.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8991217613220215,0.1847498118877411,0.1055642738938331,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8991217613220215,0.17611725628376,0.1111642345786094,298.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8991217613220215,0.1892738193273544,0.0821055471897125,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8991217613220215,0.1634801626205444,0.1111642196774482,297.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.972423255443573,0.1450321078300476,0.6532063484191895,285.93359375,285.18365478515625,293.7848815917969,292.6151428222656,293.78076171875,298.1962585449219,285.9017639160156,1.0,0.2063556462526321,1.0,1.0,0.0,1.0,-1.10761559009552,1.107614517211914,1.0836395176738731e-06,0.8306577205657959,1.0,1.0,0.0,15.468998908996582,68.0,21032.15625,-0.0,122.85311889648438,1.0,283.14990234375,285.5455627441406,296.01617431640625,297.49468994140625,293.1499938964844,293.1499938964844,283.1499938964844,9656.8251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413403511047363,1.0,0.0,0.0,2.0698609352111816,2.069868326187134,2.858747052414401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.67578125,0.0,372.5778198242188,1895.4371337890625,0.0,651.4176025390625,0.5836299657821655,1.0,0.0,3.0,1.0,0.0
17994180,298.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8922860026359558,0.1929343938827514,0.1006575599312782,298.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8922860026359558,0.1833617538213729,0.1059972569346427,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8922860026359558,0.1969886422157287,0.0782892107963562,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8922860026359558,0.166858434677124,0.1059972569346427,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9756506085395812,0.1419661343097686,0.6435828804969788,286.00811767578125,285.1448059082031,293.8456115722656,292.6430053710937,293.8419494628906,298.1659545898437,286.0206604003906,1.0,0.2243384420871734,1.0,1.0,0.0,1.0,-1.240715265274048,1.2407139539718628,1.3157780358596938e-06,0.9408584237098694,1.0,1.0,0.0,17.10114288330078,68.0,23550.158203125,-0.0,145.11224365234375,1.0,283.1499938964844,285.6194152832031,295.9320678710937,297.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,11666.4248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812739133834839,1.0,0.0,0.0,2.275060176849365,2.275068998336792,3.453656347573997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.41357421875,0.0,494.7346801757813,1895.4371337890625,0.0,829.8218994140625,0.6372312307357788,1.0,0.0,3.0,1.0,0.0
17994240,298.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.901688516139984,0.1947207152843475,0.1074632704257965,298.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.901688516139984,0.1850755363702774,0.1131640002131462,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.901688516139984,0.1986508965492248,0.0835825428366661,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.901688516139984,0.167607769370079,0.1131640002131462,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.962529718875885,0.1411349773406982,0.6394209861755371,286.0346374511719,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1494445800781,286.0462646484375,1.0,0.2310208827257156,1.0,1.0,0.0,1.0,-1.278625726699829,1.2786242961883545,1.3865527535017463e-06,0.971229076385498,1.0,1.0,0.0,18.10497665405273,88.0,24209.03515625,-0.0,157.31036376953125,1.0,283.1499938964844,285.627197265625,295.91326904296875,297.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,12234.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916915535926819,1.0,0.0,0.0,2.32975435256958,2.329763650894165,3.621709652179561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.4609375,0.0,531.2808837890625,1895.4371337890625,0.0,883.5916137695312,0.6551609635353088,1.0,0.0,3.0,1.0,0.0
17994300,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.9239937663078308,0.1968758553266525,0.1240884587168693,298.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.9239937663078308,0.1873885840177536,0.1306711286306381,298.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.9239937663078308,0.2007595300674438,0.0965132489800453,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.9888681769371032,0.1674420833587646,0.1591172218322754,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.9315124750137328,0.140064999461174,0.6328792572021484,286.08758544921875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1031494140625,286.1004943847656,1.0,0.2459918111562729,1.0,1.0,0.0,1.0,-1.359093189239502,1.3590916395187378,1.5453256310138386e-06,1.0359874963760376,1.0,1.0,0.0,20.47015380859375,88.0,25649.994140625,-0.0,192.31581115722656,1.0,283.1499938964844,285.6442565917969,295.88641357421875,297.612548828125,293.1499938964844,293.1499938964844,283.1499938964844,13551.3193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610697865486145,1.0,0.0,0.0,2.45196795463562,2.451978206634521,4.011648968571535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.2451171875,0.0,619.3530883789062,1895.4371337890625,0.0,989.9854736328124,0.686014711856842,1.0,0.0,3.0,1.0,0.0
17994360,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1613464355469,0.9485129117965698,0.1973990350961685,0.1449587345123291,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.9775514602661132,0.1877971589565277,0.1668110638856887,298.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1613464355469,0.9485129117965698,0.2014978379011154,0.1127456799149513,297.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.9598301649093628,0.1654181778430938,0.1577513664960861,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8999376893043518,0.1396203935146331,0.6297510862350464,286.16357421875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0462341308594,286.1783142089844,1.0,0.2626845240592956,1.0,1.0,0.0,1.0,-1.4508870840072632,1.45088529586792,1.7396525890944758e-06,1.10894775390625,1.0,1.0,0.0,23.45042991638184,108.0,27154.576171875,-0.0,232.66456604003903,1.0,283.1499938964844,285.6860046386719,295.8771057128906,297.6798400878906,293.1499938964844,293.1499938964844,283.1499938964844,14645.0595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627656877040863,1.0,0.0,0.0,2.5489983558654785,2.5490095615386963,4.335432777224925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.703125,0.0,695.829345703125,1895.4371337890625,0.0,1093.365478515625,0.7154811024665833,1.0,0.0,3.0,1.0,0.0
17994420,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.8404293060302734,0.1935295015573501,0.1755077242851257,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.8293554186820984,0.1858032792806625,0.1771371662616729,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.8471152782440186,0.1984874755144119,0.1399551331996917,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752380371094,0.7972661852836609,0.1646523028612136,0.1568877547979354,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.7539050579071045,0.1391281634569168,0.6303932666778564,286.2734375,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90997314453125,286.2669982910156,1.0,0.2964672148227691,1.0,1.0,0.0,1.0,-1.5379290580749512,1.5379271507263184,1.9404171780479373e-06,1.1803070306777954,1.0,1.0,0.0,42.03060531616211,96.0,29121.177734375,-0.0,317.0762634277344,1.0,283.1499938964844,285.7123718261719,295.89208984375,297.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,16833.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659636914730072,1.0,0.0,0.0,2.7328484058380127,2.732861280441284,4.983385224477388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.7861328125,0.0,857.5134887695312,1895.4371337890625,0.0,1307.9473876953125,0.7660747766494751,1.0,0.0,3.0,1.0,0.0
17994480,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.8404293060302734,0.1935295015573501,0.1755077242851257,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.8293554186820984,0.1858032792806625,0.1771371662616729,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.8471152782440186,0.1984874755144119,0.1399551331996917,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752380371094,0.7972661852836609,0.1646523028612136,0.1568877547979354,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.7539050579071045,0.1391281634569168,0.6303932666778564,286.2734375,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90997314453125,286.2669982910156,1.0,0.2964672148227691,1.0,1.0,0.0,1.0,-1.5379290580749512,1.5379271507263184,1.9404171780479373e-06,1.1803070306777954,1.0,1.0,0.0,42.03060531616211,96.0,29121.177734375,-0.0,317.0762634277344,1.0,283.1499938964844,285.7123718261719,295.89208984375,297.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,16833.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659636914730072,1.0,0.0,0.0,2.7328484058380127,2.732861280441284,4.983385224477388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.7861328125,0.0,857.5134887695312,1895.4371337890625,0.0,1307.9473876953125,0.7660747766494751,1.0,0.0,3.0,1.0,0.0
17994540,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17742919921875,0.7785660624504089,0.1956406235694885,0.1766123473644256,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.7674667239189148,0.1871053427457809,0.1782373934984207,297.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.784522294998169,0.1998770087957382,0.1404669880867004,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.7388947606086731,0.1661627292633056,0.158470943570137,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.6986472606658936,0.1392444670200348,0.6328588724136353,286.1770935058594,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8290100097656,286.173583984375,1.0,0.3143303096294403,1.0,1.0,0.0,1.0,-1.5442183017730713,1.544216275215149,1.9544340830179863e-06,1.1845110654830933,1.0,1.0,0.0,57.9360237121582,84.0,29639.46875,-0.0,362.2652282714844,1.0,283.1499938964844,285.6070251464844,295.86962890625,297.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,18812.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795877814292908,1.0,0.0,0.0,2.888962745666504,2.88897705078125,5.568999768001959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.48779296875,0.0,1013.0253295898438,1895.4371337890625,0.0,1453.5382080078125,0.8090614080429077,1.0,0.0,3.0,1.0,0.0
17994600,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17742919921875,0.7785660624504089,0.1956406235694885,0.1766123473644256,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.7674667239189148,0.1871053427457809,0.1782373934984207,297.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.784522294998169,0.1998770087957382,0.1404669880867004,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.7388947606086731,0.1661627292633056,0.158470943570137,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.6986472606658936,0.1392444670200348,0.6328588724136353,286.1770935058594,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8290100097656,286.173583984375,1.0,0.3143303096294403,1.0,1.0,0.0,1.0,-1.5442183017730713,1.544216275215149,1.9544340830179863e-06,1.1845110654830933,1.0,1.0,0.0,57.9360237121582,84.0,29639.46875,-0.0,362.2652282714844,1.0,283.1499938964844,285.6070251464844,295.86962890625,297.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,18812.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795877814292908,1.0,0.0,0.0,2.888962745666504,2.88897705078125,5.568999768001959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.48779296875,0.0,1013.0253295898438,1895.4371337890625,0.0,1453.5382080078125,0.8090614080429077,1.0,0.0,3.0,1.0,0.0
17994660,297.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.7683183550834656,0.1981085240840912,0.1787478774785995,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.7566121816635132,0.1886631697416305,0.179692268371582,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.7734283208847046,0.2018611133098602,0.1417916715145111,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7291736006736755,0.1675132364034652,0.1598052233457565,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.6868168711662292,0.1396123617887497,0.6349220275878906,286.1495056152344,284.95001220703125,294.1695251464844,292.7953186035156,294.1663818359375,297.7974853515625,286.1465148925781,1.0,0.3203297257423401,1.0,1.0,0.0,1.0,-1.554195523262024,1.5541934967041016,1.9782034996751463e-06,1.192449927330017,1.0,1.0,0.0,62.61017990112305,84.0,30052.302734375,-0.0,379.7138977050781,1.0,283.1499938964844,285.5687255859375,295.8606262207031,297.8790588378906,293.1499938964844,293.1499938964844,283.1499938964844,19947.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853862404823303,1.0,0.0,0.0,2.97483777999878,2.974853038787842,5.904999511585629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.7666015625,0.0,1106.07470703125,1895.4371337890625,0.0,1497.3876953125,0.8299192786216736,1.0,0.0,3.0,1.0,0.0
17994720,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.7662497758865356,0.2001173347234726,0.1805176436901092,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.7538950443267822,0.1899981945753097,0.1809263676404953,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.7708427309989929,0.2035339027643203,0.1429287791252136,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7266334295272827,0.1686288714408874,0.160863921046257,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.6831375360488892,0.1400048732757568,0.6367247700691223,286.13800048828125,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7783203125,286.136474609375,1.0,0.3231315612792969,1.0,1.0,0.0,1.0,-1.562601923942566,1.5625998973846436,1.998379730139277e-06,1.1991442441940308,1.0,1.0,0.0,64.45227813720703,72.0,30325.796875,-0.0,389.0045776367188,1.0,283.1499938964844,285.5516967773437,295.8619689941406,297.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,20577.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883231997489929,1.0,0.0,0.0,3.0214626789093018,3.0214784145355225,6.091549948905595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.109375,0.0,1158.9012451171875,1895.4371337890625,0.0,1519.8485107421875,0.8455901741981506,1.0,0.0,3.0,1.0,0.0
17994780,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.771802544593811,0.2052134424448013,0.1849872767925262,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.7575126886367798,0.1935350894927978,0.184147372841835,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.7753857970237732,0.2078668177127838,0.1458640247583389,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.7296691536903381,0.171539768576622,0.1635319590568542,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6843328475952148,0.1412176191806793,0.641737699508667,286.11822509765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7401123046875,286.1180114746094,1.0,0.3261643946170807,1.0,1.0,0.0,1.0,-1.5845781564712524,1.58457612991333,2.0517500161076896e-06,1.2166486978530884,1.0,1.0,0.0,65.16488647460938,60.0,31032.412109375,-0.0,402.655517578125,1.0,283.1499938964844,285.5147399902344,295.8858947753906,297.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,22201.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939879059791565,1.0,0.0,0.0,3.1384317874908447,3.138448715209961,6.572319648512348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.93115234375,0.0,1298.7718505859375,1895.4371337890625,0.0,1563.63330078125,0.8778641819953918,1.0,0.0,3.0,1.0,0.0
17994840,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.771802544593811,0.2052134424448013,0.1849872767925262,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.7575126886367798,0.1935350894927978,0.184147372841835,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.7753857970237732,0.2078668177127838,0.1458640247583389,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.7296691536903381,0.171539768576622,0.1635319590568542,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6843328475952148,0.1412176191806793,0.641737699508667,286.11822509765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7401123046875,286.1180114746094,1.0,0.3261643946170807,1.0,1.0,0.0,1.0,-1.5845781564712524,1.58457612991333,2.0517500161076896e-06,1.2166486978530884,1.0,1.0,0.0,65.16488647460938,60.0,31032.412109375,-0.0,402.655517578125,1.0,283.1499938964844,285.5147399902344,295.8858947753906,297.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,22201.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939879059791565,1.0,0.0,0.0,3.1384317874908447,3.138448715209961,6.572319648512348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.93115234375,0.0,1298.7718505859375,1895.4371337890625,0.0,1563.63330078125,0.8778641819953918,1.0,0.0,3.0,1.0,0.0
17994900,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.7793721556663513,0.2078623324632644,0.1872802972793579,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.7639392018318176,0.1954298168420791,0.1858428567647934,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.7825048565864563,0.2101410627365112,0.1473854333162307,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.7352888584136963,0.1730922013521194,0.1649115085601806,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.6894294023513794,0.14194056391716,0.6445349454879761,286.1124572753906,284.95001220703125,294.3388061523437,292.876953125,294.3357238769531,297.7240295410156,286.1118469238281,1.0,0.3260229527950287,1.0,1.0,0.0,1.0,-1.596207618713379,1.596205472946167,2.080356352962553e-06,1.2259117364883425,1.0,1.0,0.0,63.84154891967773,60.0,31407.14453125,-0.0,405.38671875,1.0,283.1499938964844,285.4985046386719,295.9054870605469,297.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,23061.9921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967068910598755,1.0,0.0,0.0,3.1986916065216064,3.19870924949646,6.82712823163456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.42431640625,0.0,1375.029541015625,1895.4371337890625,0.0,1584.8621826171875,0.8917304277420044,1.0,0.0,3.0,1.0,0.0
17994960,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.7898849248886108,0.2105412632226944,0.1895765662193298,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7732516527175903,0.1973667293787002,0.1875558346509933,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.792561948299408,0.2124431133270263,0.1489093452692031,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.7434372305870056,0.1746805757284164,0.1662990301847458,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.6971970200538635,0.1427137553691864,0.6474363803863525,286.11236572265625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7094421386719,286.1128234863281,1.0,0.3250019252300262,1.0,1.0,0.0,1.0,-1.6080009937286377,1.6079988479614258,2.1096223008498782e-06,1.235304355621338,1.0,1.0,0.0,61.639678955078125,48.0,31737.611328125,-0.0,405.8246154785156,1.0,283.1499938964844,285.49127197265625,295.9267578125,298.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,23676.42578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995020508766174,1.0,0.0,0.0,3.2410225868225098,3.241040706634521,7.009022056081449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.486328125,0.0,1430.345947265625,1895.4371337890625,0.0,1606.8258056640625,0.9062165021896362,1.0,0.0,3.0,1.0,0.0
17995020,297.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8163936734199524,0.2156089842319488,0.1938798278570175,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7981361746788025,0.2010567337274551,0.1907811164855957,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8180370926856995,0.2167907953262329,0.1517570614814758,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.76573246717453,0.1777116805315017,0.168904423713684,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.7176754474639893,0.1442393958568573,0.653003454208374,286.11248779296875,284.95001220703125,294.4666442871094,292.9394836425781,294.463623046875,297.68463134765625,286.1133117675781,1.0,0.3214733600616455,1.0,1.0,0.0,1.0,-1.630268931388855,1.630266785621643,2.165581690860563e-06,1.2530328035354614,1.0,1.0,0.0,55.91829681396485,48.0,32396.509765625,-0.0,402.2808227539063,1.0,283.1499938964844,285.4748840332031,295.9691772460937,298.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,25008.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051137089729309,1.0,0.0,0.0,3.330976724624634,3.330995798110962,7.403489803436969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.126953125,0.0,1552.7796630859375,1895.4371337890625,0.0,1651.3408203125,0.9281176328659058,1.0,0.0,3.0,1.0,0.0
17995080,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8183149695396423,0.215923473238945,0.1941443383693695,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.8000849485397339,0.2012864053249359,0.1909795701503753,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8198961615562439,0.2170597612857818,0.1519313603639602,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7675288319587708,0.1779006719589233,0.1690644770860672,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.7191854119300842,0.14433653652668,0.6533490419387817,286.1132202148437,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6832275390625,286.1141357421875,1.0,0.3211778700351715,1.0,1.0,0.0,1.0,-1.6316423416137695,1.631640076637268,2.1690632365789497e-06,1.2541261911392212,1.0,1.0,0.0,55.49020385742188,36.0,32433.83984375,-0.0,401.8478088378906,1.0,283.1499938964844,285.4747619628906,295.9717102050781,298.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,25068.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054613828659058,1.0,0.0,0.0,3.3349087238311768,3.334928035736084,7.420979386552062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.06884765625,0.0,1558.28515625,1895.4371337890625,0.0,1654.1171875,0.9321842193603516,1.0,0.0,3.0,1.0,0.0
17995140,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8582782745361328,0.2212850302457809,0.1986408233642578,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8382679224014282,0.2052034884691238,0.1943490207195282,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8589807152748108,0.2216336727142334,0.1548836678266525,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.8061108589172363,0.1811257749795913,0.1717798560857772,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.750566840171814,0.1460032016038894,0.6592105627059937,286.1187744140625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1199645996094,1.0,0.3154465854167938,1.0,1.0,0.0,1.0,-1.654927372932434,1.6549251079559326,2.2286162675300147e-06,1.272653579711914,1.0,1.0,0.0,47.542877197265625,25.0,33116.4453125,-0.0,392.4266052246094,1.0,283.1499938964844,285.4633483886719,296.01629638671875,298.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,26386.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711609423160553,1.0,0.0,0.0,3.4214916229248047,3.421511650085449,7.811316891093156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.39013671875,0.0,1682.835205078125,1895.4371337890625,0.0,1703.54931640625,0.9561567902565002,1.0,0.0,3.0,1.0,0.0
17995200,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8582782745361328,0.2212850302457809,0.1986408233642578,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8382679224014282,0.2052034884691238,0.1943490207195282,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8589807152748108,0.2216336727142334,0.1548836678266525,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.8061108589172363,0.1811257749795913,0.1717798560857772,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.750566840171814,0.1460032016038894,0.6592105627059937,286.1187744140625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1199645996094,1.0,0.3154465854167938,1.0,1.0,0.0,1.0,-1.654927372932434,1.6549251079559326,2.2286162675300147e-06,1.272653579711914,1.0,1.0,0.0,47.542877197265625,25.0,33116.4453125,-0.0,392.4266052246094,1.0,283.1499938964844,285.4633483886719,296.01629638671875,298.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,26386.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711609423160553,1.0,0.0,0.0,3.4214916229248047,3.421511650085449,7.811316891093156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.39013671875,0.0,1682.835205078125,1895.4371337890625,0.0,1703.54931640625,0.9561567902565002,1.0,0.0,3.0,1.0,0.0
17995260,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9259681105613708,0.2265806943178177,0.203052669763565,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.8993775248527527,0.2090657502412796,0.1976413130760193,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9255666136741638,0.2261185944080352,0.1577541530132293,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271667480469,0.862047553062439,0.1843096762895584,0.1744299829006195,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.8038028478622437,0.1476594060659408,0.6649098992347717,286.1273498535156,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63934326171875,286.1286926269531,1.0,0.308729887008667,1.0,1.0,0.0,1.0,-1.677648425102234,1.6776461601257324,2.2876859020470874e-06,1.2907177209854126,1.0,1.0,0.0,38.68174362182617,25.0,33784.98828125,-0.0,379.7622680664063,1.0,283.1499938964844,285.455322265625,296.0596618652344,298.2846069335937,293.1499938964844,293.1499938964844,283.1499938964844,27650.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176562547683716,1.0,0.0,0.0,3.5024642944335938,3.502485513687134,8.185415367734095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15234375,0.0,1805.1629638671875,1895.4371337890625,0.0,1752.78076171875,0.9785948991775512,1.0,0.0,3.0,1.0,0.0
17995320,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9259681105613708,0.2265806943178177,0.203052669763565,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.8993775248527527,0.2090657502412796,0.1976413130760193,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9255666136741638,0.2261185944080352,0.1577541530132293,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271667480469,0.862047553062439,0.1843096762895584,0.1744299829006195,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.8038028478622437,0.1476594060659408,0.6649098992347717,286.1273498535156,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63934326171875,286.1286926269531,1.0,0.308729887008667,1.0,1.0,0.0,1.0,-1.677648425102234,1.6776461601257324,2.2876859020470874e-06,1.2907177209854126,1.0,1.0,0.0,38.68174362182617,25.0,33784.98828125,-0.0,379.7622680664063,1.0,283.1499938964844,285.455322265625,296.0596618652344,298.2846069335937,293.1499938964844,293.1499938964844,283.1499938964844,27650.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176562547683716,1.0,0.0,0.0,3.5024642944335938,3.502485513687134,8.185415367734095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15234375,0.0,1805.1629638671875,1895.4371337890625,0.0,1752.78076171875,0.9785948991775512,1.0,0.0,3.0,1.0,0.0
17995380,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.9963189959526062,0.2319299727678299,0.2075545340776443,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.9730658531188964,0.2128273844718933,0.2009663432836532,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.9951164722442628,0.2305310815572738,0.1606456488370895,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9297201633453368,0.1874087750911712,0.1771275252103805,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.8589414358139038,0.1492579877376556,0.6709577441215515,286.136962890625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206970214844,286.137939453125,1.0,0.3051851987838745,1.0,1.0,0.0,1.0,-1.6975189447402954,1.697516679763794,2.340216724405764e-06,1.3065816164016724,1.0,1.0,0.0,32.686676025390625,43.0,34411.7421875,-0.0,374.2064208984375,1.0,283.1499938964844,285.4484558105469,296.1021728515625,298.3665466308594,293.1499938964844,293.1499938964844,283.1499938964844,28865.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234402298927307,1.0,0.0,0.0,3.578617572784424,3.5786397457122803,8.545232503820444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.962890625,0.0,1925.489990234375,1895.4371337890625,0.0,1800.419189453125,0.9997349381446838,1.0,0.0,3.0,1.0,0.0
17995440,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.9963189959526062,0.2319299727678299,0.2075545340776443,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.9730658531188964,0.2128273844718933,0.2009663432836532,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.9951164722442628,0.2305310815572738,0.1606456488370895,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9297201633453368,0.1874087750911712,0.1771275252103805,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.8589414358139038,0.1492579877376556,0.6709577441215515,286.136962890625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206970214844,286.137939453125,1.0,0.3051851987838745,1.0,1.0,0.0,1.0,-1.6975189447402954,1.697516679763794,2.340216724405764e-06,1.3065816164016724,1.0,1.0,0.0,32.686676025390625,43.0,34411.7421875,-0.0,374.2064208984375,1.0,283.1499938964844,285.4484558105469,296.1021728515625,298.3665466308594,293.1499938964844,293.1499938964844,283.1499938964844,28865.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234402298927307,1.0,0.0,0.0,3.578617572784424,3.5786397457122803,8.545232503820444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.962890625,0.0,1925.489990234375,1895.4371337890625,0.0,1800.419189453125,0.9997349381446838,1.0,0.0,3.0,1.0,0.0
17995500,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.988889455795288,0.2353303879499435,0.2010518908500671,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9766870737075806,0.2150241881608963,0.2028044015169143,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.9954429268836976,0.2333129346370697,0.160408079624176,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.9335981607437134,0.1888887137174606,0.1785339117050171,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.8611583113670349,0.1500216573476791,0.6743387579917908,286.12432861328125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61688232421875,286.1298828125,1.0,0.3063671588897705,1.0,1.0,0.0,1.0,-1.702425241470337,1.702422857284546,2.353043100811192e-06,1.3102892637252808,1.0,1.0,0.0,32.71379852294922,43.0,34532.81640625,-0.0,375.8747863769531,1.0,283.1499938964844,285.4405822753906,296.1195983886719,298.3913269042969,293.1499938964844,293.1499938964844,283.1499938964844,29114.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257283329963684,1.0,0.0,0.0,3.594027280807495,3.594049453735352,8.618982860753022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.69384765625,0.0,1950.4708251953125,1895.4371337890625,0.0,1819.4078369140625,1.0,1.0,0.0,3.0,1.0,0.0
