time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995560,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627502441406,0.9919375777244568,0.2383345365524292,0.2064230144023895,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.9750640392303468,0.2167113125324249,0.2047165483236313,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.9972739815711976,0.2353520989418029,0.164017304778099,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.9311394095420836,0.1903825104236602,0.1799630522727966,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.161376953125,0.8584927320480347,0.1508086770772934,0.677953839302063,286.1630249023437,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6090087890625,286.1683654785156,1.0,0.3098885416984558,1.0,1.0,0.0,1.0,-1.7205405235290527,1.7205381393432615,2.4015650978981284e-06,1.324610471725464,1.0,1.0,0.0,33.4976806640625,61.0,34924.82421875,-0.0,388.4888610839844,1.0,283.1499938964844,285.46893310546875,296.1381225585937,298.42828369140625,293.1499938964844,293.1499938964844,283.1499938964844,29113.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727604866027832,1.0,0.0,0.0,3.593940258026123,3.5939626693725586,8.618566198492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.65185546875,0.0,1950.3294677734373,1895.4371337890625,0.0,1835.0399169921875,1.0,1.0,0.0,3.0,1.0,0.0
17995620,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.9755199551582336,0.2426446825265884,0.2176710665225982,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.943665087223053,0.220226302742958,0.2083127647638321,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.9713380336761476,0.2392947375774383,0.1670140475034713,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8986623287200928,0.193368911743164,0.1829084306955337,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.8314340710639954,0.1523377299308776,0.6854820251464844,286.2311706542969,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5893859863281,286.2394104003906,1.0,0.3212197721004486,1.0,1.0,0.0,1.0,-1.7674853801727295,1.767482876777649,2.529862513256376e-06,1.361505389213562,1.0,1.0,0.0,37.90009689331055,79.0,35782.359375,-0.0,425.7166137695313,1.0,283.1499938964844,285.52374267578125,296.1833190917969,298.51495361328125,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321643829345703,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.0166015625,0.0,1950.328857421875,1895.4371337890625,0.0,1873.2393798828125,1.0,1.0,0.0,3.0,1.0,0.0
17995680,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.9755199551582336,0.2426446825265884,0.2176710665225982,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.943665087223053,0.220226302742958,0.2083127647638321,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.9713380336761476,0.2392947375774383,0.1670140475034713,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8986623287200928,0.193368911743164,0.1829084306955337,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.8314340710639954,0.1523377299308776,0.6854820251464844,286.2311706542969,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5893859863281,286.2394104003906,1.0,0.3212197721004486,1.0,1.0,0.0,1.0,-1.7674853801727295,1.767482876777649,2.529862513256376e-06,1.361505389213562,1.0,1.0,0.0,37.90009689331055,79.0,35782.359375,-0.0,425.7166137695313,1.0,283.1499938964844,285.52374267578125,296.1833190917969,298.51495361328125,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321643829345703,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.0166015625,0.0,1950.328857421875,1895.4371337890625,0.0,1873.2393798828125,1.0,1.0,0.0,3.0,1.0,0.0
17995740,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.8941769599914551,0.2471129894256591,0.2219273746013641,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.8648656606674194,0.2236371636390686,0.2118383795022964,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8893916010856628,0.2430698126554489,0.1699321866035461,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.279296875,0.8297002911567688,0.1962059140205383,0.1860904544591903,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.7658722400665283,0.1536595970392227,0.6938273906707764,286.2798767089844,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.571044921875,286.2835388183594,1.0,0.3354313671588897,1.0,1.0,0.0,1.0,-1.7806984186172483,1.7806957960128784,2.567204319348093e-06,1.3722718954086304,1.0,1.0,0.0,49.67998504638672,97.0,36199.93359375,-0.0,472.6732482910156,1.0,283.1499938964844,285.5548095703125,296.2288513183594,298.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737557590007782,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.591796875,0.0,1950.328857421875,1895.4371337890625,0.0,1918.8096923828125,1.0,1.0,0.0,3.0,1.0,0.0
17995800,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.8941769599914551,0.2471129894256591,0.2219273746013641,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.8648656606674194,0.2236371636390686,0.2118383795022964,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8893916010856628,0.2430698126554489,0.1699321866035461,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.279296875,0.8297002911567688,0.1962059140205383,0.1860904544591903,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.7658722400665283,0.1536595970392227,0.6938273906707764,286.2798767089844,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.571044921875,286.2835388183594,1.0,0.3354313671588897,1.0,1.0,0.0,1.0,-1.7806984186172483,1.7806957960128784,2.567204319348093e-06,1.3722718954086304,1.0,1.0,0.0,49.67998504638672,97.0,36199.93359375,-0.0,472.6732482910156,1.0,283.1499938964844,285.5548095703125,296.2288513183594,298.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737557590007782,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.591796875,0.0,1950.328857421875,1895.4371337890625,0.0,1918.8096923828125,1.0,1.0,0.0,3.0,1.0,0.0
17995860,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.8464680314064026,0.2517286837100982,0.2265281975269317,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8199566006660461,0.2269533276557922,0.2154965549707412,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.8414669632911682,0.2468299865722656,0.1729326546192169,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.7849388122558594,0.1989214867353439,0.1891852021217346,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.72488933801651,0.1548779606819152,0.7017867565155029,286.3315734863281,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5553283691406,286.3351745605469,1.0,0.3522321879863739,1.0,1.0,0.0,1.0,-1.807490348815918,1.807487726211548,2.643008656377788e-06,1.3934041261672974,1.0,1.0,0.0,62.94647979736328,85.0,36778.765625,-0.0,530.5364990234375,1.0,283.1499938964844,285.59332275390625,296.2691650390625,298.6748352050781,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423825263977051,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.2529296875,0.0,1950.328857421875,1895.4371337890625,0.0,1959.9202880859373,1.0,1.0,0.0,3.0,1.0,0.0
17995920,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.8464680314064026,0.2517286837100982,0.2265281975269317,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8199566006660461,0.2269533276557922,0.2154965549707412,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.8414669632911682,0.2468299865722656,0.1729326546192169,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.7849388122558594,0.1989214867353439,0.1891852021217346,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.72488933801651,0.1548779606819152,0.7017867565155029,286.3315734863281,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5553283691406,286.3351745605469,1.0,0.3522321879863739,1.0,1.0,0.0,1.0,-1.807490348815918,1.807487726211548,2.643008656377788e-06,1.3934041261672974,1.0,1.0,0.0,62.94647979736328,85.0,36778.765625,-0.0,530.5364990234375,1.0,283.1499938964844,285.59332275390625,296.2691650390625,298.6748352050781,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423825263977051,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.2529296875,0.0,1950.328857421875,1895.4371337890625,0.0,1959.9202880859373,1.0,1.0,0.0,3.0,1.0,0.0
17995980,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076171875,0.8363373875617981,0.2547822296619415,0.2294946163892746,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077087402344,0.8093425631523132,0.229114294052124,0.2177655398845672,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076171875,0.8309309482574463,0.2492895126342773,0.1748214811086654,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.307861328125,0.7739983797073364,0.2006747275590896,0.1910657584667205,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.7146342992782593,0.1556143015623092,0.7061142921447754,286.3075561523437,284.95001220703125,295.1180725097656,293.27374267578125,295.1157531738281,297.544189453125,286.3067626953125,1.0,0.3581840395927429,1.0,1.0,0.0,1.0,-1.823502540588379,1.8234997987747192,2.6889895252679707e-06,1.406067967414856,1.0,1.0,0.0,67.72992706298828,85.0,37462.91015625,-0.0,556.1437377929688,1.0,283.0575256347656,285.5501708984375,296.3157653808594,298.7839660644531,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490528225898743,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.61083984375,0.0,1950.328857421875,1895.4371337890625,0.0,2017.2623291015625,1.0,1.0,0.0,3.0,1.0,0.0
17996040,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.8353939652442932,0.2560762763023376,0.2306989282369613,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31085205078125,0.8080788254737854,0.230021595954895,0.2186694890260696,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.829762876033783,0.2503233850002289,0.1755778044462204,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3107604980469,0.7726940512657166,0.2014065831899643,0.1918031722307205,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.7130547165870667,0.1559035331010818,0.7076232433319092,286.3109436035156,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5390930175781,286.31268310546875,1.0,0.3597448170185089,1.0,1.0,0.0,1.0,-1.829641819000244,1.8296390771865845,2.706734449020587e-06,1.410916090011597,1.0,1.0,0.0,68.68365478515625,73.0,37613.95703125,-0.0,563.3311767578125,1.0,283.05279541015625,285.5533447265625,296.3232116699219,298.7943725585937,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509283423423767,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.1201171875,0.0,1950.328857421875,1895.4371337890625,0.0,2033.4879150390625,1.0,1.0,0.0,3.0,1.0,0.0
17996100,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19732666015625,0.8364114165306091,0.2580165863037109,0.2325632870197296,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19842529296875,0.8086564540863037,0.2313828468322754,0.2200516015291214,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.8303887248039246,0.2518674731254577,0.1767375022172927,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.7731235027313232,0.2024949640035629,0.1929192990064621,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7127658724784851,0.1562880575656891,0.70970618724823,286.19677734375,284.95001220703125,295.1781921386719,293.3066711425781,295.17596435546875,297.5299072265625,286.1800231933594,1.0,0.3612842261791229,1.0,1.0,0.0,1.0,-1.838774919509888,1.838772177696228,2.7332703211868647e-06,1.4181355237960815,1.0,1.0,0.0,69.28460693359375,73.0,38751.76953125,-0.0,571.5446166992188,1.0,282.8005065917969,285.39654541015625,296.38671875,298.99658203125,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611333131790161,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.5087890625,0.0,1950.328857421875,1895.4371337890625,0.0,2122.520751953125,1.0,1.0,0.0,3.0,1.0,0.0
17996160,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8399379849433899,0.2596953213214874,0.2341358363628387,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.8118202090263367,0.2325456291437149,0.2212027609348297,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8335217237472534,0.2531834542751312,0.1777012050151825,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385803222656,0.7760991454124451,0.2034050226211547,0.1938250511884689,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.714738130569458,0.1565173864364624,0.7109188437461853,286.1383361816406,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5189208984375,286.13775634765625,1.0,0.3615772724151611,1.0,1.0,0.0,1.0,-1.845748782157898,1.8457460403442385,2.753653916443e-06,1.4236615896224976,1.0,1.0,0.0,68.8336181640625,61.0,39011.95703125,-0.0,575.0044555664062,1.0,282.7568054199219,285.3525085449219,296.3898010253906,298.9761962890625,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667269706726074,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.47216796875,0.0,1950.328857421875,1895.4371337890625,0.0,2171.829345703125,1.0,1.0,0.0,3.0,1.0,0.0
17996220,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8540908694267273,0.2626423835754394,0.2367639392614364,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8245701789855957,0.2345077246427536,0.2230290621519088,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8466940522193909,0.2554199397563934,0.1792478114366531,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7889565825462341,0.2048949599266052,0.1951963007450103,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.7242702841758728,0.1566742211580276,0.7114136815071106,285.9530639648437,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.49517822265625,285.9516296386719,1.0,0.3592962920665741,1.0,1.0,0.0,1.0,-1.8551993370056152,1.855196595191956,2.781424882414285e-06,1.4311546087265017,1.0,1.0,0.0,65.43443298339844,49.0,40307.734375,-0.0,570.9183959960938,1.0,282.4597473144531,285.1430053710937,296.4185791015625,299.09161376953125,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800861597061157,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.06591796875,0.0,1950.328857421875,1895.4371337890625,0.0,2290.9140625,1.0,1.0,0.0,3.0,1.0,0.0
17996280,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8540908694267273,0.2626423835754394,0.2367639392614364,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8245701789855957,0.2345077246427536,0.2230290621519088,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8466940522193909,0.2554199397563934,0.1792478114366531,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7889565825462341,0.2048949599266052,0.1951963007450103,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.7242702841758728,0.1566742211580276,0.7114136815071106,285.9530639648437,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.49517822265625,285.9516296386719,1.0,0.3592962920665741,1.0,1.0,0.0,1.0,-1.8551993370056152,1.855196595191956,2.781424882414285e-06,1.4311546087265017,1.0,1.0,0.0,65.43443298339844,49.0,40307.734375,-0.0,570.9183959960938,1.0,282.4597473144531,285.1430053710937,296.4185791015625,299.09161376953125,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800861597061157,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.06591796875,0.0,1950.328857421875,1895.4371337890625,0.0,2290.9140625,1.0,1.0,0.0,3.0,1.0,0.0
17996340,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.8650639653205872,0.2639878094196319,0.2379101514816284,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8341794610023499,0.2353601902723312,0.2237662523984909,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.857032835483551,0.2564031481742859,0.1798862963914871,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.798937201499939,0.2055224478244781,0.1957176923751831,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.7317479848861694,0.1566440463066101,0.7109221816062927,285.8211364746094,284.95001220703125,295.3174743652344,293.385498046875,295.31549072265625,297.4833068847656,285.8030090332031,1.0,0.3570082187652588,1.0,1.0,0.0,1.0,-1.858264446258545,1.8582617044448853,2.790465032376233e-06,1.433583378791809,1.0,1.0,0.0,62.72715377807617,49.0,41357.80859375,-0.0,564.5043334960938,1.0,282.2019348144531,284.9726867675781,296.4556579589844,299.2462158203125,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879189252853394,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.4111328125,0.0,1950.328857421875,1895.4371337890625,0.0,2361.522216796875,1.0,1.0,0.0,3.0,1.0,0.0
17996400,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.8789250254631042,0.2651951611042022,0.2389104664325714,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8463000059127808,0.2360987514257431,0.2243755459785461,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8702086806297302,0.2572574019432068,0.1804192215204239,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.8112170100212097,0.2060461938381195,0.1961210966110229,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7412512302398682,0.1565195918083191,0.7099176645278931,285.7534484863281,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4706726074219,285.7518615722656,1.0,0.3540742993354797,1.0,1.0,0.0,1.0,-1.860116958618164,1.8601140975952148,2.7959561066381866e-06,1.4350651502609253,1.0,1.0,0.0,59.50959014892578,37.0,41538.73046875,0.0,555.6084594726562,1.0,282.1569519042969,284.92144775390625,296.44744873046875,299.1974792480469,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909220457077026,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.931640625,0.0,1950.328857421875,1895.4371337890625,0.0,2388.734130859375,1.0,1.0,0.0,3.0,1.0,0.0
17996460,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9186466336250304,0.2673875093460083,0.240659475326538,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8813153505325317,0.2373723685741424,0.2253449857234954,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.907668113708496,0.2587432265281677,0.18128702044487,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8426722288131714,0.2069164514541626,0.1967016607522964,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.7691559791564941,0.1561131030321121,0.7069266438484192,285.5551452636719,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4458923339844,285.5530090332031,1.0,0.3467509150505066,1.0,1.0,0.0,1.0,-1.8615309000015257,1.8615280389785769,2.800169795591501e-06,1.4362094402313232,1.0,1.0,0.0,51.90596008300781,25.0,42695.87109375,0.0,532.490234375,1.0,281.8598022460937,284.702392578125,296.4747009277344,299.2942199707031,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998473048210144,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.19921875,0.0,1950.328857421875,1895.4371337890625,0.0,2470.02880859375,1.0,1.0,0.0,3.0,1.0,0.0
17996520,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9186466336250304,0.2673875093460083,0.240659475326538,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8813153505325317,0.2373723685741424,0.2253449857234954,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.907668113708496,0.2587432265281677,0.18128702044487,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8426722288131714,0.2069164514541626,0.1967016607522964,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.7691559791564941,0.1561131030321121,0.7069266438484192,285.5551452636719,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4458923339844,285.5530090332031,1.0,0.3467509150505066,1.0,1.0,0.0,1.0,-1.8615309000015257,1.8615280389785769,2.800169795591501e-06,1.4362094402313232,1.0,1.0,0.0,51.90596008300781,25.0,42695.87109375,0.0,532.490234375,1.0,281.8598022460937,284.702392578125,296.4747009277344,299.2942199707031,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998473048210144,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.19921875,0.0,1950.328857421875,1895.4371337890625,0.0,2470.02880859375,1.0,1.0,0.0,3.0,1.0,0.0
17996580,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.9821659922599792,0.269303411245346,0.242112323641777,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.9428699612617492,0.2383980453014373,0.2260274738073349,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.9718728065490724,0.2599691748619079,0.1819323003292083,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8957450985908508,0.207579493522644,0.1970318853855133,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.8162996768951416,0.1555211842060089,0.702842652797699,285.34735107421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4217224121094,285.3450622558594,1.0,0.337864339351654,1.0,1.0,0.0,1.0,-1.8603639602661133,1.860361099243164,2.796751005007536e-06,1.4353080987930298,1.0,1.0,0.0,43.14593505859375,28.0,43817.14453125,0.0,503.9468994140625,1.0,281.5582275390625,284.4750671386719,296.5095520019531,299.39776611328125,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078482747077942,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.32470703125,0.0,1950.328857421875,1895.4371337890625,0.0,2543.392333984375,1.0,1.0,0.0,3.0,1.0,0.0
17996640,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.9821659922599792,0.269303411245346,0.242112323641777,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.9428699612617492,0.2383980453014373,0.2260274738073349,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.9718728065490724,0.2599691748619079,0.1819323003292083,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8957450985908508,0.207579493522644,0.1970318853855133,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.8162996768951416,0.1555211842060089,0.702842652797699,285.34735107421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4217224121094,285.3450622558594,1.0,0.337864339351654,1.0,1.0,0.0,1.0,-1.8603639602661133,1.860361099243164,2.796751005007536e-06,1.4353080987930298,1.0,1.0,0.0,43.14593505859375,28.0,43817.14453125,0.0,503.9468994140625,1.0,281.5582275390625,284.4750671386719,296.5095520019531,299.39776611328125,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078482747077942,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.32470703125,0.0,1950.328857421875,1895.4371337890625,0.0,2543.392333984375,1.0,1.0,0.0,3.0,1.0,0.0
17996700,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9982803463935852,0.2702388763427734,0.2392347753047943,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.9683817625045776,0.2388332039117813,0.2263624519109726,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.993169903755188,0.26050466299057,0.1822511404752731,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.920166313648224,0.2078494876623153,0.1972050815820694,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.8344887495040894,0.1551706492900848,0.7008638381958008,285.2088928222656,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.4102478027344,285.1896667480469,1.0,0.3350484669208526,1.0,1.0,0.0,1.0,-1.8582367897033687,1.8582340478897093,2.7904479793505743e-06,1.4336084127426147,1.0,1.0,0.0,40.3725700378418,28.0,44768.609375,0.0,493.0362854003906,1.0,281.3013916015625,284.2997741699219,296.5498046875,299.55084228515625,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136568665504456,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.9658203125,0.0,1950.328857421875,1895.4371337890625,0.0,2596.909423828125,1.0,1.0,0.0,3.0,1.0,0.0
17996760,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8826896548271179,0.272358775138855,0.24513541162014,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8465374708175659,0.2391420751810073,0.2275497913360595,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8710785508155823,0.2614041268825531,0.1833554804325103,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.810459554195404,0.2077077329158783,0.1981541663408279,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7357853651046753,0.1546799838542938,0.7024120092391968,285.1185607910156,284.95001220703125,295.5397033691406,293.521484375,295.53765869140625,297.4047241210937,285.0650329589844,1.0,0.3277367055416107,1.0,1.0,0.0,1.0,-1.6755551099777222,1.6755528450012207,2.2853719201521017e-06,1.2916713953018188,1.0,1.0,0.0,56.38971328735352,31.0,42417.99609375,0.0,478.485107421875,1.0,281.25860595703125,284.1656188964844,296.54345703125,299.48565673828125,293.1499938964844,293.1499938964844,280.95001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147794008255005,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.9541015625,0.0,1950.328857421875,1895.4371337890625,0.0,2607.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17996820,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9916929006576538,0.2770591080188751,0.2116462290287017,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9971050024032592,0.240705132484436,0.2277416586875915,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9916929006576538,0.2644741535186767,0.1646137535572052,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9553008675575256,0.208081841468811,0.1976772993803024,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8581438660621643,0.1539480537176132,0.694908618927002,284.8562927246094,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3974914550781,284.8696594238281,1.0,0.3283502459526062,1.0,1.0,0.0,1.0,-1.8358992338180544,1.8358964920043943,2.7286071144771995e-06,1.4185994863510132,0.9036667943000792,0.9036667943000792,0.0,36.91404724121094,51.0,45448.265625,0.0,458.2561645507813,1.0,280.95831298828125,283.9887390136719,296.5709533691406,299.5433349609375,293.1499938964844,293.1499938964844,280.6499938964844,32673.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185495138168335,1.0,0.0,0.0,3.5708181858062744,3.570840835571289,8.508025075570913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.12353515625,0.0,1952.4500732421875,1895.4371337890625,0.0,2642.13671875,1.0,1.0,0.0,3.0,1.0,0.0
17996880,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9916929006576538,0.2770591080188751,0.2116462290287017,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9971050024032592,0.240705132484436,0.2277416586875915,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9916929006576538,0.2644741535186767,0.1646137535572052,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9553008675575256,0.208081841468811,0.1976772993803024,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8581438660621643,0.1539480537176132,0.694908618927002,284.8562927246094,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3974914550781,284.8696594238281,1.0,0.3283502459526062,1.0,1.0,0.0,1.0,-1.8358992338180544,1.8358964920043943,2.7286071144771995e-06,1.4185994863510132,0.9036667943000792,0.9036667943000792,0.0,36.91404724121094,51.0,45448.265625,0.0,458.2561645507813,1.0,280.95831298828125,283.9887390136719,296.5709533691406,299.5433349609375,293.1499938964844,293.1499938964844,280.6499938964844,32673.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185495138168335,1.0,0.0,0.0,3.5708181858062744,3.570840835571289,8.508025075570913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.12353515625,0.0,1952.4500732421875,1895.4371337890625,0.0,2642.13671875,1.0,1.0,0.0,3.0,1.0,0.0
17996940,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9987956285476683,0.2783403694629669,0.2432309687137603,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.966631293296814,0.24090376496315,0.228395015001297,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9940509796142578,0.2651278972625732,0.1855386793613433,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.9158121943473816,0.2081888020038604,0.1976114064455032,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.8279638886451721,0.1534641981124878,0.6933099031448364,284.75909423828125,284.95001220703125,295.6369323730469,293.5851745605469,295.635009765625,297.3905639648437,284.7475280761719,1.0,0.3297967910766601,1.0,1.0,0.0,1.0,-1.813648104667664,1.8136454820632928,2.6575103220238816e-06,1.3959274291992188,0.7916980385780334,0.7916980385780334,0.0,39.75210189819336,51.0,45741.41015625,0.0,474.3808898925781,1.0,280.69342041015625,283.8421936035156,296.615478515625,299.6842346191406,293.1499938964844,293.1499938964844,280.6499938964844,40486.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230097889900208,1.0,0.0,0.0,3.4750897884368896,3.4751129150390625,8.057964464569523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.77978515625,0.0,1892.8807373046875,1895.4371337890625,0.0,2683.475341796875,0.9829716086387634,1.0,0.0,3.0,1.0,0.0
17997000,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9946680665016174,0.2799129784107208,0.2215417623519897,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9894258975982666,0.2416269034147262,0.228596419095993,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9946680665016174,0.2662580013275146,0.1723102182149887,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.9432061314582824,0.2085308134555816,0.197579801082611,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8472146391868591,0.152962177991867,0.6910573840141296,284.8049011230469,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3827514648437,284.8321228027344,1.0,0.3336357474327087,1.0,1.0,0.0,1.0,-1.856881022453308,1.8568782806396484,2.7889802822755883e-06,1.4343782663345337,0.7709964513778687,0.7709964513778687,0.0,38.38800048828125,71.0,45916.359375,0.0,475.2749938964844,1.0,280.65972900390625,283.9532470703125,296.6031799316406,299.5904235839844,293.1499938964844,293.1499938964844,280.95001220703125,44209.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214501142501831,1.0,0.0,0.0,3.286402463912964,3.2864246368408203,7.206672876236553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.18896484375,0.0,1674.9600830078125,1895.4371337890625,0.0,2669.00927734375,0.9447758197784424,1.0,0.0,3.0,1.0,0.0
17997060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9986348152160645,0.2824683785438537,0.2545404732227325,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9556112289428712,0.2441153228282928,0.2313875406980514,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9854602813720704,0.2683806419372558,0.1880848258733749,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.904047966003418,0.2107438147068023,0.1997932940721511,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8165937662124634,0.1540407389402389,0.6946231722831726,285.11065673828125,284.95001220703125,295.7240905761719,293.6443786621094,295.7222595214844,297.3813171386719,285.1652526855469,1.0,0.3425368964672088,1.0,1.0,0.0,1.0,-1.882671594619751,1.882668733596801,2.862026349248481e-06,1.4521803855895996,0.9432912468910216,0.9432912468910216,0.0,43.15373229980469,71.0,45903.6484375,0.0,518.9644165039062,1.0,280.93780517578125,284.2874755859375,296.5489196777344,299.354736328125,293.1499938964844,293.1499938964844,280.95001220703125,34926.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997095584869385,1.0,0.0,0.0,3.2718749046325684,3.271895408630371,7.143099765016814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.72119140625,0.0,1570.97900390625,1895.4371337890625,0.0,2468.77001953125,0.9411407113075256,1.0,0.0,3.0,1.0,0.0
17997120,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.9963756799697876,0.2823863923549652,0.2546147406101227,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.9523504376411438,0.2441285103559494,0.2314377129077911,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9827576279640198,0.2683552801609039,0.1880932599306106,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.9011302590370178,0.2107692956924438,0.1998532712459564,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8141530752182007,0.1540319621562957,0.6948220729827881,285.1327209472656,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3800964355469,285.1734924316406,1.0,0.3429394364356994,1.0,1.0,0.0,1.0,-1.882964372634888,1.8829615116119385,2.8632844077947084e-06,1.4526854753494265,0.9612169861793518,0.9612169861793518,0.0,43.54875183105469,91.0,46125.546875,0.0,520.479248046875,1.0,280.9388427734375,284.2860412597656,296.5528869628906,299.3724060058594,293.1499938964844,293.1499938964844,281.25,33163.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994813919067383,1.0,0.0,0.0,3.303896188735962,3.303916454315185,7.283599643415073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.056640625,0.0,1594.7847900390625,1895.4371337890625,0.0,2466.684326171875,0.9465739130973816,1.0,0.0,3.0,1.0,0.0
17997180,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.903550386428833,0.2819304466247558,0.2542487382888794,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8616668581962585,0.2449987977743148,0.2328226715326309,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8887271285057068,0.2686049342155456,0.1884523928165435,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.822979748249054,0.2117767482995987,0.2014806866645813,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.7412400245666504,0.1536395996809005,0.6969325542449951,285.222900390625,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3526306152344,285.2254638671875,1.0,0.3586943745613098,1.0,1.0,0.0,1.0,-1.8891648054122925,1.889161944389344,2.8817946713388665e-06,1.457522749900818,1.0,1.0,0.0,58.88484191894531,109.0,46238.79296875,0.0,574.0332641601562,1.0,281.2403259277344,284.310546875,296.69000244140625,299.6177978515625,293.1499938964844,293.1499938964844,280.95001220703125,29087.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990327477455139,1.0,0.0,0.0,3.5941736698150635,3.59419584274292,8.619685445410141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.7353515625,0.0,1950.4088134765625,1895.4371337890625,0.0,2462.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
17997240,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.903550386428833,0.2819304466247558,0.2542487382888794,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8616668581962585,0.2449987977743148,0.2328226715326309,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8887271285057068,0.2686049342155456,0.1884523928165435,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.822979748249054,0.2117767482995987,0.2014806866645813,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.7412400245666504,0.1536395996809005,0.6969325542449951,285.222900390625,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3526306152344,285.2254638671875,1.0,0.3586943745613098,1.0,1.0,0.0,1.0,-1.8891648054122925,1.889161944389344,2.8817946713388665e-06,1.457522749900818,1.0,1.0,0.0,58.88484191894531,109.0,46238.79296875,0.0,574.0332641601562,1.0,281.2403259277344,284.310546875,296.69000244140625,299.6177978515625,293.1499938964844,293.1499938964844,280.95001220703125,29087.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990327477455139,1.0,0.0,0.0,3.5941736698150635,3.59419584274292,8.619685445410141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.7353515625,0.0,1950.4088134765625,1895.4371337890625,0.0,2462.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
17997300,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8730462789535522,0.2824007272720337,0.2549205720424652,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8345510363578796,0.2454497963190078,0.2336162477731704,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8591731190681458,0.2689981758594513,0.1889679431915283,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7965233325958252,0.2121779322624206,0.202250063419342,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.7180278301239014,0.1533572971820831,0.6974221467971802,285.11285400390625,284.95001220703125,295.8173522949219,293.7098999023437,295.8155822753906,297.3438720703125,285.0968322753906,1.0,0.3668599724769592,1.0,1.0,0.0,1.0,-1.89305579662323,1.8930529356002808,2.8933909561601467e-06,1.4605194330215454,1.0,1.0,0.0,66.98944854736328,109.0,47280.26171875,0.0,602.93115234375,1.0,280.9986267089844,284.1614990234375,296.7868347167969,299.8952331542969,293.1499938964844,293.1499938964844,280.95001220703125,29113.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108208179473877,1.0,0.0,0.0,3.5939390659332275,3.593961477279663,8.618560514150886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.54296875,0.0,1950.3289794921875,1895.4371337890625,0.0,2570.754150390625,1.0,1.0,0.0,3.0,1.0,0.0
17997360,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8484112620353699,0.282746821641922,0.2555787861347198,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8121809363365173,0.2457233965396881,0.2342755049467086,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8355584740638733,0.269240528345108,0.1894212067127227,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.773341178894043,0.2123827636241912,0.202855184674263,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6962563395500183,0.1529255658388137,0.6973545551300049,285.05340576171875,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3340148925781,285.0523986816406,1.0,0.375105619430542,1.0,1.0,0.0,1.0,-1.895829200744629,1.89582633972168,2.901670768551412e-06,1.4626537561416626,1.0,1.0,0.0,75.47791290283203,97.0,47493.8828125,0.0,632.3536376953125,1.0,280.9564514160156,284.116455078125,296.8026123046875,299.9017028808594,293.1499938964844,293.1499938964844,280.6499938964844,29113.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178339004516602,1.0,0.0,0.0,3.593940019607544,3.5939624309539795,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1865234375,0.0,1950.328857421875,1895.4371337890625,0.0,2635.513671875,1.0,1.0,0.0,3.0,1.0,0.0
17997420,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8301889300346375,0.283196747303009,0.2563548684120178,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7933245301246643,0.2459541112184524,0.2349060773849487,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8176115155220032,0.2694508731365204,0.1898641139268875,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7556723356246948,0.2124476134777069,0.2033366411924362,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6775403022766113,0.1517901122570037,0.6941556334495544,284.8653259277344,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3134460449219,284.8650817871094,1.0,0.3813630938529968,1.0,1.0,0.0,1.0,-1.894792914390564,1.8947900533676147,2.8984914024476893e-06,1.461796522140503,0.8993004560470581,0.8993004560470581,0.0,83.4123306274414,85.0,48539.75,0.0,657.1791381835938,1.0,280.65789794921875,283.91278076171875,296.8265380859375,300.0110778808594,293.1499938964844,293.1499938964844,280.3500061035156,33557.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307797908782959,1.0,0.0,0.0,3.5650601387023926,3.5650830268859863,8.480608926220157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.7978515625,0.0,1952.9439697265625,1895.4371337890625,0.0,2755.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
