time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997480,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8301889300346375,0.283196747303009,0.2563548684120178,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7933245301246643,0.2459541112184524,0.2349060773849487,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8176115155220032,0.2694508731365204,0.1898641139268875,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7556723356246948,0.2124476134777069,0.2033366411924362,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6775403022766113,0.1517901122570037,0.6941556334495544,284.8653259277344,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3134460449219,284.8650817871094,1.0,0.3813630938529968,1.0,1.0,0.0,1.0,-1.894792914390564,1.8947900533676147,2.8984914024476893e-06,1.461796522140503,0.8993004560470581,0.8993004560470581,0.0,83.4123306274414,85.0,48539.75,0.0,657.1791381835938,1.0,280.65789794921875,283.91278076171875,296.8265380859375,300.0110778808594,293.1499938964844,293.1499938964844,280.3500061035156,33557.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307797908782959,1.0,0.0,0.0,3.5650601387023926,3.5650830268859863,8.480608926220157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.7978515625,0.0,1952.9439697265625,1895.4371337890625,0.0,2755.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
17997540,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8279653787612915,0.2837948501110077,0.2567935287952423,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7907109260559082,0.24616140127182,0.235077366232872,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8151238560676575,0.2697129249572754,0.1900054961442947,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7531384229660034,0.2124537676572799,0.2033333033323288,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6732422113418579,0.1506032347679138,0.6888597011566162,284.8468322753906,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2956848144531,284.8580627441406,1.0,0.3813743889331817,1.0,1.0,0.0,1.0,-1.889331817626953,1.889328956604004,2.8819767976528965e-06,1.4574264287948608,0.7877463102340698,0.7877463102340698,0.0,84.51824188232422,73.0,48589.2265625,0.0,656.6109008789062,1.0,280.3603210449219,283.9144592285156,296.830078125,300.0145263671875,293.1499938964844,293.1499938964844,280.6499938964844,43023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356304168701172,1.0,0.0,0.0,3.263779640197754,3.263801336288452,7.10779659129912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.3642578125,0.0,1635.28369140625,1895.4371337890625,0.0,2800.9189453125,0.9398254156112672,1.0,0.0,3.0,1.0,0.0
17997600,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8279653787612915,0.2837948501110077,0.2567935287952423,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7907109260559082,0.24616140127182,0.235077366232872,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8151238560676575,0.2697129249572754,0.1900054961442947,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7531384229660034,0.2124537676572799,0.2033333033323288,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6732422113418579,0.1506032347679138,0.6888597011566162,284.8468322753906,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2956848144531,284.8580627441406,1.0,0.3813743889331817,1.0,1.0,0.0,1.0,-1.889331817626953,1.889328956604004,2.8819767976528965e-06,1.4574264287948608,0.7877463102340698,0.7877463102340698,0.0,84.51824188232422,73.0,48589.2265625,0.0,656.6109008789062,1.0,280.3603210449219,283.9144592285156,296.830078125,300.0145263671875,293.1499938964844,293.1499938964844,280.6499938964844,43023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356304168701172,1.0,0.0,0.0,3.263779640197754,3.263801336288452,7.10779659129912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.3642578125,0.0,1635.28369140625,1895.4371337890625,0.0,2800.9189453125,0.9398254156112672,1.0,0.0,3.0,1.0,0.0
17997660,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8382259607315063,0.2858718335628509,0.2582388818264007,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8008478283882141,0.2473629564046859,0.2358382046222686,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8248184323310852,0.2711631655693054,0.1907205730676651,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7621212601661682,0.2133388817310333,0.2038168758153915,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6800973415374756,0.1501446962356567,0.6852365136146545,284.9876708984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2919006347656,284.98486328125,1.0,0.3775279819965362,1.0,1.0,0.0,1.0,-1.889064908027649,1.8890620470047,2.881031150536728e-06,1.4571130275726318,0.8821197748184204,0.8821197748184204,0.0,80.53536224365234,61.0,48494.4453125,0.0,643.599853515625,1.0,280.63983154296875,284.0328674316406,296.82061767578125,299.91290283203125,293.1499938964844,293.1499938964844,280.95001220703125,32965.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220421671867371,1.0,0.0,0.0,3.417658567428589,3.417680025100708,7.793825602675497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.70458984375,0.0,1741.0162353515625,1895.4371337890625,0.0,2674.499267578125,0.9636134505271912,1.0,0.0,3.0,1.0,0.0
17997720,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8382259607315063,0.2858718335628509,0.2582388818264007,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8008478283882141,0.2473629564046859,0.2358382046222686,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8248184323310852,0.2711631655693054,0.1907205730676651,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7621212601661682,0.2133388817310333,0.2038168758153915,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6800973415374756,0.1501446962356567,0.6852365136146545,284.9876708984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2919006347656,284.98486328125,1.0,0.3775279819965362,1.0,1.0,0.0,1.0,-1.889064908027649,1.8890620470047,2.881031150536728e-06,1.4571130275726318,0.8821197748184204,0.8821197748184204,0.0,80.53536224365234,61.0,48494.4453125,0.0,643.599853515625,1.0,280.63983154296875,284.0328674316406,296.82061767578125,299.91290283203125,293.1499938964844,293.1499938964844,280.95001220703125,32965.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220421671867371,1.0,0.0,0.0,3.417658567428589,3.417680025100708,7.793825602675497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.70458984375,0.0,1741.0162353515625,1895.4371337890625,0.0,2674.499267578125,0.9636134505271912,1.0,0.0,3.0,1.0,0.0
17997780,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8582037687301636,0.2881597876548767,0.2599873542785644,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8198491334915161,0.2488812208175659,0.2369312793016433,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8435202836990356,0.2728956937789917,0.191682830452919,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7804238796234131,0.2145337760448455,0.204605832695961,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6956520080566406,0.1500283777713775,0.6830682754516602,285.0997009277344,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2914123535156,285.099853515625,1.0,0.3713192343711853,1.0,1.0,0.0,1.0,-1.8919754028320312,1.891972541809082,2.8897331958432915e-06,1.4593772888183594,1.0,1.0,0.0,73.53255462646484,49.0,48287.2578125,0.0,623.2225341796875,1.0,280.9410400390625,284.1480712890625,296.8837890625,299.9525146484375,293.1499938964844,293.1499938964844,280.6499938964844,29094.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139344453811646,1.0,0.0,0.0,3.5950498580932617,3.595072031021118,8.623888447800709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.4833984375,0.0,1951.7633056640625,1895.4371337890625,0.0,2599.471435546875,1.0,1.0,0.0,3.0,1.0,0.0
17997840,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8582037687301636,0.2881597876548767,0.2599873542785644,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8198491334915161,0.2488812208175659,0.2369312793016433,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8435202836990356,0.2728956937789917,0.191682830452919,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7804238796234131,0.2145337760448455,0.204605832695961,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6956520080566406,0.1500283777713775,0.6830682754516602,285.0997009277344,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2914123535156,285.099853515625,1.0,0.3713192343711853,1.0,1.0,0.0,1.0,-1.8919754028320312,1.891972541809082,2.8897331958432915e-06,1.4593772888183594,1.0,1.0,0.0,73.53255462646484,49.0,48287.2578125,0.0,623.2225341796875,1.0,280.9410400390625,284.1480712890625,296.8837890625,299.9525146484375,293.1499938964844,293.1499938964844,280.6499938964844,29094.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139344453811646,1.0,0.0,0.0,3.5950498580932617,3.595072031021118,8.623888447800709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.4833984375,0.0,1951.7633056640625,1895.4371337890625,0.0,2599.471435546875,1.0,1.0,0.0,3.0,1.0,0.0
17997900,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8716816306114197,0.2889758646488189,0.2607498168945312,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8316981196403503,0.2494843751192093,0.2374462336301803,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.856157660484314,0.2735406756401062,0.1921167820692062,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.792747437953949,0.2150055766105651,0.2049803435802459,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7061727643013,0.1499067991971969,0.6820364594459534,284.9821472167969,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2892150878906,284.9656677246094,1.0,0.3675771355628967,1.0,1.0,0.0,1.0,-1.893243193626404,1.8932403326034544,2.893581722673844e-06,1.46040141582489,0.9747180938720704,0.9747180938720704,0.0,69.39456939697266,49.0,49269.14453125,0.0,610.8194580078125,1.0,280.6986999511719,283.9956359863281,296.978759765625,300.21630859375,293.1499938964844,293.1499938964844,280.6499938964844,29429.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223098516464233,1.0,0.0,0.0,3.59189248085022,3.591914653778076,8.608747066318756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.68994140625,0.0,1950.5267333984373,1895.4371337890625,0.0,2676.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
17997960,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8867446184158325,0.2894369065761566,0.2611273229122162,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8448988199234009,0.2498519867658615,0.2377169728279113,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8704849481582642,0.2739031910896301,0.192324623465538,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8063859939575195,0.2152724117040634,0.2051447480916977,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7173068523406982,0.1496291756629943,0.6802949905395508,284.9264831542969,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2840576171875,284.9256286621094,1.0,0.3634237647056579,1.0,1.0,0.0,1.0,-1.8923799991607664,1.8923771381378167,2.8910362743772566e-06,1.4597578048706057,0.9359676837921144,0.9359676837921144,0.0,65.13749694824219,37.0,49373.921875,0.0,596.4699096679688,1.0,280.6576538085937,283.9577331542969,296.99859619140625,300.21533203125,293.1499938964844,293.1499938964844,280.3500061035156,31652.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267186880111694,1.0,0.0,0.0,3.5774636268615723,3.577486038208008,8.539722102796077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.6435546875,0.0,1951.863037109375,1895.4371337890625,0.0,2717.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
17998020,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9270342588424684,0.2900747060775757,0.2614077925682068,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8797506093978882,0.2503179013729095,0.237864464521408,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9077645540237428,0.274349182844162,0.1924165338277816,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8380725979804993,0.2155658155679702,0.2051242142915725,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7433578372001648,0.1488622725009918,0.6754355430603027,284.83416748046875,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2718505859375,284.8479919433594,1.0,0.3540771603584289,1.0,1.0,0.0,1.0,-1.887146234512329,1.88714337348938,2.875348627640051e-06,1.455653190612793,0.7992243766784668,0.7992243766784668,0.0,56.10954666137695,25.0,49626.85546875,0.0,563.6775512695312,1.0,280.35888671875,283.8861999511719,297.0277099609375,300.2815856933594,293.1499938964844,293.1499938964844,280.6499938964844,42321.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349407911300659,1.0,0.0,0.0,3.3520896434783936,3.352112054824829,7.497639558096125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.5751953125,0.0,1742.77490234375,1895.4371337890625,0.0,2794.48583984375,0.9592732191085817,1.0,0.0,3.0,1.0,0.0
17998080,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9270342588424684,0.2900747060775757,0.2614077925682068,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8797506093978882,0.2503179013729095,0.237864464521408,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9077645540237428,0.274349182844162,0.1924165338277816,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8380725979804993,0.2155658155679702,0.2051242142915725,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7433578372001648,0.1488622725009918,0.6754355430603027,284.83416748046875,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2718505859375,284.8479919433594,1.0,0.3540771603584289,1.0,1.0,0.0,1.0,-1.887146234512329,1.88714337348938,2.875348627640051e-06,1.455653190612793,0.7992243766784668,0.7992243766784668,0.0,56.10954666137695,25.0,49626.85546875,0.0,563.6775512695312,1.0,280.35888671875,283.8861999511719,297.0277099609375,300.2815856933594,293.1499938964844,293.1499938964844,280.6499938964844,42321.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349407911300659,1.0,0.0,0.0,3.3520896434783936,3.352112054824829,7.497639558096125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.5751953125,0.0,1742.77490234375,1895.4371337890625,0.0,2794.48583984375,0.9592732191085817,1.0,0.0,3.0,1.0,0.0
17998140,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9661661982536316,0.2912765741348266,0.2619315385818481,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9145333766937256,0.2510704398155212,0.2381180077791214,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9471747875213624,0.2752175331115722,0.1926488578319549,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8686380386352539,0.2161490619182586,0.2052433490753173,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7693846225738525,0.1486509293317794,0.6726564764976501,285.00262451171875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2705383300781,285.0037536621094,1.0,0.347587525844574,1.0,1.0,0.0,1.0,-1.8851600885391235,1.8851572275161743,2.869173385988688e-06,1.453927516937256,0.902540922164917,0.902540922164917,0.0,49.69032287597656,25.0,49408.44921875,0.0,541.6738891601562,1.0,280.6163024902344,284.0360107421875,296.9833374023437,300.10986328125,293.1499938964844,293.1499938964844,280.6499938964844,33208.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247498273849487,1.0,0.0,0.0,3.453049659729004,3.453071355819702,7.956076615300844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.90966796875,0.0,1791.3543701171875,1895.4371337890625,0.0,2699.6279296875,0.9746315479278564,1.0,0.0,3.0,1.0,0.0
17998200,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9905254244804382,0.2920137047767639,0.2624633312225342,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9440041780471802,0.2515661418437958,0.2384253144264221,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9744771122932434,0.2757758796215057,0.192925751209259,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8931772112846375,0.2165458649396896,0.2054556906223297,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7904443740844727,0.1486000418663025,0.6716270446777344,284.9919128417969,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.27081298828125,284.9891967773437,1.0,0.3438574969768524,1.0,1.0,0.0,1.0,-1.885518312454224,1.8855154514312744,2.87017473965534e-06,1.4541586637496948,0.9071321487426758,0.9071321487426758,0.0,45.8281135559082,28.0,49549.80859375,0.0,529.5231323242188,1.0,280.6406555175781,284.0179138183594,297.01324462890625,300.1741027832031,293.1499938964844,293.1499938964844,280.3500061035156,32695.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822882354259491,1.0,0.0,0.0,3.5084481239318848,3.508470296859741,8.213408477786288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.03759765625,0.0,1863.3026123046875,1895.4371337890625,0.0,2682.29296875,0.9858912229537964,1.0,0.0,3.0,1.0,0.0
17998260,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.2951867282390594,0.2529516816139221,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9700524806976318,0.2525471746921539,0.239221453666687,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9958468675613404,0.2770443260669708,0.1936528086662292,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.917961597442627,0.2171187698841095,0.2060272991657257,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.809618353843689,0.1481072604656219,0.669318437576294,284.8832092285156,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2723999023437,284.8905334472656,1.0,0.3371752202510834,1.0,1.0,0.0,1.0,-1.858796238899231,1.8587933778762813,2.791078259178903e-06,1.4333083629608154,0.7971253395080566,0.7971253395080566,0.0,42.172637939453125,46.0,49402.578125,0.0,503.8668212890625,1.0,280.35943603515625,283.9317932128906,297.1078796386719,300.342041015625,293.1499938964844,293.1499938964844,280.6499938964844,41544.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298349976539612,1.0,0.0,0.0,3.3004086017608643,3.3004302978515625,7.268231456691865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.17236328125,0.0,1668.2117919921875,1895.4371337890625,0.0,2746.909423828125,0.946372926235199,1.0,0.0,3.0,1.0,0.0
17998320,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.2951867282390594,0.2529516816139221,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9700524806976318,0.2525471746921539,0.239221453666687,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9958468675613404,0.2770443260669708,0.1936528086662292,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.917961597442627,0.2171187698841095,0.2060272991657257,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.809618353843689,0.1481072604656219,0.669318437576294,284.8832092285156,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2723999023437,284.8905334472656,1.0,0.3371752202510834,1.0,1.0,0.0,1.0,-1.858796238899231,1.8587933778762813,2.791078259178903e-06,1.4333083629608154,0.7971253395080566,0.7971253395080566,0.0,42.172637939453125,46.0,49402.578125,0.0,503.8668212890625,1.0,280.35943603515625,283.9317932128906,297.1078796386719,300.342041015625,293.1499938964844,293.1499938964844,280.6499938964844,41544.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298349976539612,1.0,0.0,0.0,3.3004086017608643,3.3004302978515625,7.268231456691865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.17236328125,0.0,1668.2117919921875,1895.4371337890625,0.0,2746.909423828125,0.946372926235199,1.0,0.0,3.0,1.0,0.0
17998380,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.3002127408981323,0.2499845027923584,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.974908411502838,0.253732681274414,0.2403521537780761,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.2786264419555664,0.1942487955093383,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9232734441757202,0.2181607186794281,0.2068431824445724,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8121277689933777,0.1480434536933899,0.6683163642883301,285.0199890136719,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.28326416015625,285.0181884765625,1.0,0.3393681943416595,1.0,1.0,0.0,1.0,-1.872106909751892,1.8721040487289429,2.830450284818653e-06,1.4437906742095947,0.9135929346084596,0.9135929346084596,0.0,42.0792121887207,64.0,49643.7578125,0.0,508.4216613769531,1.0,280.6398620605469,284.0474548339844,297.11016845703125,300.268798828125,293.1499938964844,293.1499938964844,280.3500061035156,31936.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185920119285583,1.0,0.0,0.0,3.4827985763549805,3.4828202724456787,8.093754786386853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4189453125,0.0,1819.9599609375,1895.4371337890625,0.0,2642.530029296875,0.978698194026947,1.0,0.0,3.0,1.0,0.0
17998440,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.3002127408981323,0.2499845027923584,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.974908411502838,0.253732681274414,0.2403521537780761,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.2786264419555664,0.1942487955093383,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9232734441757202,0.2181607186794281,0.2068431824445724,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8121277689933777,0.1480434536933899,0.6683163642883301,285.0199890136719,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.28326416015625,285.0181884765625,1.0,0.3393681943416595,1.0,1.0,0.0,1.0,-1.872106909751892,1.8721040487289429,2.830450284818653e-06,1.4437906742095947,0.9135929346084596,0.9135929346084596,0.0,42.0792121887207,64.0,49643.7578125,0.0,508.4216613769531,1.0,280.6398620605469,284.0474548339844,297.11016845703125,300.268798828125,293.1499938964844,293.1499938964844,280.3500061035156,31936.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185920119285583,1.0,0.0,0.0,3.4827985763549805,3.4828202724456787,8.093754786386853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4189453125,0.0,1819.9599609375,1895.4371337890625,0.0,2642.530029296875,0.978698194026947,1.0,0.0,3.0,1.0,0.0
17998500,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.3008277416229248,0.2591841518878937,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9648985862731934,0.2541769444942474,0.2409417331218719,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9920258522033693,0.2788711190223694,0.1952219009399414,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9121134877204896,0.2185373455286026,0.207354262471199,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8028938174247742,0.1479154676198959,0.668361485004425,284.8957824707031,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2801513671875,284.8842468261719,1.0,0.3430392444133758,1.0,1.0,0.0,1.0,-1.8857005834579468,1.8856977224349976,2.8709864636766724e-06,1.4544925689697266,0.83694988489151,0.83694988489151,0.0,43.72434997558594,64.0,50724.921875,0.0,522.8984375,1.0,280.4012145996094,283.8958435058594,297.20269775390625,300.5316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35853.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257414698600769,1.0,0.0,0.0,3.478515863418579,3.478538274765014,8.073860726653947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.56591796875,0.0,1852.35595703125,1895.4371337890625,0.0,2708.83984375,0.979888916015625,1.0,0.0,3.0,1.0,0.0
17998560,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9952737092971802,0.2995923161506653,0.2703492641448974,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9444552063941956,0.2544858753681183,0.2413660138845443,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9750258922576904,0.2790364325046539,0.1954099386930465,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8931694626808167,0.2187827378511428,0.2077214121818542,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7859593033790588,0.1476459950208664,0.667873203754425,284.9233703613281,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2689514160156,284.9312438964844,1.0,0.3480498492717743,1.0,1.0,0.0,1.0,-1.9004497528076167,1.900446891784668,2.9156869914004342e-06,1.4663454294204712,0.8373109698295593,0.8373109698295593,0.0,46.69537734985352,82.0,50946.2421875,0.0,542.4517211914062,1.0,280.3592224121094,283.94549560546875,297.221923828125,300.5228271484375,293.1499938964844,293.1499938964844,280.6499938964844,38115.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289676904678345,1.0,0.0,0.0,3.3928279876708984,3.392850160598755,7.680986868763284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8681640625,0.0,1757.0643310546875,1895.4371337890625,0.0,2738.837890625,0.9645801782608032,1.0,0.0,3.0,1.0,0.0
17998620,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9284647107124328,0.2989629209041595,0.2695396542549133,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8778059482574463,0.2555428147315979,0.2427098602056503,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9056514501571656,0.280074268579483,0.1963419914245605,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8358398079872131,0.2196240723133087,0.2088837623596191,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7346814870834351,0.1472400426864624,0.6680344343185425,285.0449523925781,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2571105957031,285.0414123535156,1.0,0.3596828281879425,1.0,1.0,0.0,1.0,-1.9030627012252808,1.903059720993042,2.923653255493264e-06,1.4684491157531738,0.9623377919197084,0.9623377919197084,0.0,58.275150299072266,100.0,50989.52734375,0.0,582.011962890625,1.0,280.6415100097656,284.04510498046875,297.2269897460937,300.4765930175781,293.1499938964844,293.1499938964844,280.3500061035156,30761.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229317665100098,1.0,0.0,0.0,3.582308769226074,3.5823311805725098,8.562869311390386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.54296875,0.0,1949.963623046875,1895.4371337890625,0.0,2682.75146484375,1.0,1.0,0.0,3.0,1.0,0.0
17998680,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9284647107124328,0.2989629209041595,0.2695396542549133,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8778059482574463,0.2555428147315979,0.2427098602056503,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9056514501571656,0.280074268579483,0.1963419914245605,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8358398079872131,0.2196240723133087,0.2088837623596191,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7346814870834351,0.1472400426864624,0.6680344343185425,285.0449523925781,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2571105957031,285.0414123535156,1.0,0.3596828281879425,1.0,1.0,0.0,1.0,-1.9030627012252808,1.903059720993042,2.923653255493264e-06,1.4684491157531738,0.9623377919197084,0.9623377919197084,0.0,58.275150299072266,100.0,50989.52734375,0.0,582.011962890625,1.0,280.6415100097656,284.04510498046875,297.2269897460937,300.4765930175781,293.1499938964844,293.1499938964844,280.3500061035156,30761.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229317665100098,1.0,0.0,0.0,3.582308769226074,3.5823311805725098,8.562869311390386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.54296875,0.0,1949.963623046875,1895.4371337890625,0.0,2682.75146484375,1.0,1.0,0.0,3.0,1.0,0.0
17998740,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.874258279800415,0.2989049255847931,0.2700968384742737,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8317860960960388,0.2560047507286072,0.2438975721597671,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8560059666633606,0.2804170250892639,0.1971624940633773,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7920116782188416,0.2199382930994033,0.2099093794822693,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6943638324737549,0.1464587599039077,0.6677585244178772,284.886474609375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24591064453125,284.890625,1.0,0.3733453750610351,1.0,1.0,0.0,1.0,-1.907046675682068,1.907043695449829,2.9359412110352423e-06,1.4717398881912231,0.8507315516471863,0.8507315516471863,0.0,72.21607208251953,103.0,51898.12109375,0.0,630.1525268554688,1.0,280.35760498046875,283.88580322265625,297.3227233886719,300.7025756835937,293.1499938964844,293.1499938964844,280.6499938964844,37642.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341696858406067,1.0,0.0,0.0,3.510927438735962,3.510950326919556,8.225021019825363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.01416015625,0.0,1915.666259765625,1895.4371337890625,0.0,2787.29443359375,0.9915717840194702,1.0,0.0,3.0,1.0,0.0
17998800,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.874258279800415,0.2989049255847931,0.2700968384742737,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8317860960960388,0.2560047507286072,0.2438975721597671,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8560059666633606,0.2804170250892639,0.1971624940633773,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7920116782188416,0.2199382930994033,0.2099093794822693,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6943638324737549,0.1464587599039077,0.6677585244178772,284.886474609375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24591064453125,284.890625,1.0,0.3733453750610351,1.0,1.0,0.0,1.0,-1.907046675682068,1.907043695449829,2.9359412110352423e-06,1.4717398881912231,0.8507315516471863,0.8507315516471863,0.0,72.21607208251953,103.0,51898.12109375,0.0,630.1525268554688,1.0,280.35760498046875,283.88580322265625,297.3227233886719,300.7025756835937,293.1499938964844,293.1499938964844,280.6499938964844,37642.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341696858406067,1.0,0.0,0.0,3.510927438735962,3.510950326919556,8.225021019825363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.01416015625,0.0,1915.666259765625,1895.4371337890625,0.0,2787.29443359375,0.9915717840194702,1.0,0.0,3.0,1.0,0.0
17998860,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8471458554267883,0.2999516427516937,0.2710846364498138,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.80706787109375,0.2568467855453491,0.2449204474687576,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8304334282875061,0.2812923491001129,0.1979044526815414,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7667834758758545,0.2205680161714553,0.2107577174901962,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6699007749557495,0.1458751410245895,0.6665599346160889,285.0687561035156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2421569824219,285.071533203125,1.0,0.3830112218856811,1.0,1.0,0.0,1.0,-1.909929156303405,1.909926176071167,2.944869038401521e-06,1.474133849143982,1.0,1.0,0.0,82.8064956665039,91.0,51566.703125,0.0,666.7479858398438,1.0,280.6416931152344,284.0689392089844,297.3131408691406,300.6015014648437,293.1499938964844,293.1499938964844,280.3500061035156,29402.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825943648815155,1.0,0.0,0.0,3.5924713611602783,3.5924935340881348,8.611522162027541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.865234375,0.0,1951.097900390625,1895.4371337890625,0.0,2710.718017578125,1.0,1.0,0.0,3.0,1.0,0.0
17998920,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8471458554267883,0.2999516427516937,0.2710846364498138,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.80706787109375,0.2568467855453491,0.2449204474687576,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8304334282875061,0.2812923491001129,0.1979044526815414,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7667834758758545,0.2205680161714553,0.2107577174901962,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6699007749557495,0.1458751410245895,0.6665599346160889,285.0687561035156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2421569824219,285.071533203125,1.0,0.3830112218856811,1.0,1.0,0.0,1.0,-1.909929156303405,1.909926176071167,2.944869038401521e-06,1.474133849143982,1.0,1.0,0.0,82.8064956665039,91.0,51566.703125,0.0,666.7479858398438,1.0,280.6416931152344,284.0689392089844,297.3131408691406,300.6015014648437,293.1499938964844,293.1499938964844,280.3500061035156,29402.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825943648815155,1.0,0.0,0.0,3.5924713611602783,3.5924935340881348,8.611522162027541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.865234375,0.0,1951.097900390625,1895.4371337890625,0.0,2710.718017578125,1.0,1.0,0.0,3.0,1.0,0.0
17998980,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8411418199539185,0.3003799319267273,0.271870881319046,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8009963631629944,0.2573511004447937,0.2456971108913421,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8246452212333679,0.2817080020904541,0.198451817035675,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7610999345779419,0.2209169715642929,0.2113622725009918,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6632634997367859,0.1451483815908432,0.6643493175506592,284.9043273925781,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2349548339844,284.90399169921875,1.0,0.3852657675743103,1.0,1.0,0.0,1.0,-1.9105408191680908,1.910537838935852,2.9470993467839435e-06,1.4748766422271729,0.910017430782318,0.910017430782318,0.0,85.85758972167969,79.0,52649.01171875,0.0,677.1403198242188,1.0,280.35760498046875,283.88525390625,297.4122009277344,300.8370056152344,293.1499938964844,293.1499938964844,280.04998779296875,33100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356237411499023,1.0,0.0,0.0,3.5680415630340576,3.5680642127990723,8.49479874887038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.66796875,0.0,1952.68994140625,1895.4371337890625,0.0,2800.8564453125,1.0,1.0,0.0,3.0,1.0,0.0
17999040,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8411418199539185,0.3003799319267273,0.271870881319046,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8009963631629944,0.2573511004447937,0.2456971108913421,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8246452212333679,0.2817080020904541,0.198451817035675,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7610999345779419,0.2209169715642929,0.2113622725009918,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6632634997367859,0.1451483815908432,0.6643493175506592,284.9043273925781,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2349548339844,284.90399169921875,1.0,0.3852657675743103,1.0,1.0,0.0,1.0,-1.9105408191680908,1.910537838935852,2.9470993467839435e-06,1.4748766422271729,0.910017430782318,0.910017430782318,0.0,85.85758972167969,79.0,52649.01171875,0.0,677.1403198242188,1.0,280.35760498046875,283.88525390625,297.4122009277344,300.8370056152344,293.1499938964844,293.1499938964844,280.04998779296875,33100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356237411499023,1.0,0.0,0.0,3.5680415630340576,3.5680642127990723,8.49479874887038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.66796875,0.0,1952.68994140625,1895.4371337890625,0.0,2800.8564453125,1.0,1.0,0.0,3.0,1.0,0.0
17999100,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8419387340545654,0.3002966344356537,0.2718655169010162,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8019247055053711,0.2573946416378021,0.2457866370677948,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8254414796829224,0.2816712558269501,0.1984692811965942,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7618983387947083,0.220909833908081,0.2113959938287735,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.6632303595542908,0.1446534842252731,0.6622527241706848,284.7857360839844,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.2292785644531,284.7761535644531,1.0,0.3844573199748993,1.0,1.0,0.0,1.0,-1.9081873893737795,1.90818452835083,2.940126478279126e-06,1.4731478691101074,0.7994928359985352,0.7994928359985352,0.0,85.4339828491211,79.0,53243.75,0.0,673.9490356445312,1.0,280.1028137207031,283.7479858398437,297.4554443359375,300.9954833984375,293.1499938964844,293.1499938964844,280.04998779296875,39569.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416048288345337,1.0,0.0,0.0,3.494291067123413,3.494314432144165,8.1472580859554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9833984375,0.0,1911.0029296875,1895.4371337890625,0.0,2856.712646484375,0.9867503643035888,1.0,0.0,3.0,1.0,0.0
17999160,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8447012901306152,0.3002879023551941,0.2717067897319793,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8048745393753052,0.2574556767940521,0.2457417398691177,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8281270265579224,0.2816723585128784,0.1983792334794998,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.764552116394043,0.2209161669015884,0.2113070785999298,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6648402810096741,0.1441588848829269,0.6596695780754089,284.8582763671875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2239990234375,284.8699645996094,1.0,0.3826466500759125,1.0,1.0,0.0,1.0,-1.9046262502670288,1.90462327003479,2.929477659563417e-06,1.470450520515442,0.7998127937316895,0.7998127937316895,0.0,84.03177642822266,67.0,52796.1484375,0.0,666.66552734375,1.0,280.0597229003906,283.85906982421875,297.44195556640625,300.8895874023437,293.1499938964844,293.1499938964844,280.3500061035156,42101.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411548733711243,1.0,0.0,0.0,3.316229343414306,3.316251516342163,7.338080081353837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.79345703125,0.0,1693.795654296875,1895.4371337890625,0.0,2852.50732421875,0.9513407945632936,1.0,0.0,3.0,1.0,0.0
17999220,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8591189384460449,0.3015384674072265,0.2723496258258819,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8186122179031372,0.2583954632282257,0.2462073862552642,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8416309952735901,0.2826630771160126,0.1987348347902298,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7778779864311218,0.2216508984565735,0.2116002291440963,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.675234317779541,0.1437097787857055,0.6559253931045532,284.9921569824219,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2244567871094,284.9888916015625,1.0,0.3769993185997009,1.0,1.0,0.0,1.0,-1.902236104011536,1.9022331237792969,2.922407247751835e-06,1.4686856269836426,0.8964982628822327,0.8964982628822327,0.0,78.29706573486328,55.0,52722.234375,0.0,646.2664184570312,1.0,280.3404235839844,283.9698181152344,297.4417724609375,300.80133056640625,293.1499938964844,293.1499938964844,280.6499938964844,32819.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295494914054871,1.0,0.0,0.0,3.4739601612091064,3.4739818572998047,8.052726911955688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.39794921875,0.0,1816.35205078125,1895.4371337890625,0.0,2744.251953125,0.9774178862571716,1.0,0.0,3.0,1.0,0.0
17999280,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8591189384460449,0.3015384674072265,0.2723496258258819,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8186122179031372,0.2583954632282257,0.2462073862552642,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8416309952735901,0.2826630771160126,0.1987348347902298,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7778779864311218,0.2216508984565735,0.2116002291440963,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.675234317779541,0.1437097787857055,0.6559253931045532,284.9921569824219,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2244567871094,284.9888916015625,1.0,0.3769993185997009,1.0,1.0,0.0,1.0,-1.902236104011536,1.9022331237792969,2.922407247751835e-06,1.4686856269836426,0.8964982628822327,0.8964982628822327,0.0,78.29706573486328,55.0,52722.234375,0.0,646.2664184570312,1.0,280.3404235839844,283.9698181152344,297.4417724609375,300.80133056640625,293.1499938964844,293.1499938964844,280.6499938964844,32819.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295494914054871,1.0,0.0,0.0,3.4739601612091064,3.4739818572998047,8.052726911955688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.39794921875,0.0,1816.35205078125,1895.4371337890625,0.0,2744.251953125,0.9774178862571716,1.0,0.0,3.0,1.0,0.0
