time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999340,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8757888078689575,0.3025941848754883,0.2730088829994201,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8333428502082825,0.2592621147632599,0.2467327266931533,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.857245922088623,0.2835586667060852,0.1991396397352218,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7931766510009766,0.2223613560199737,0.2119838893413543,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6878557205200195,0.1435678601264953,0.6539586186408997,285.1131286621094,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2265319824219,285.114990234375,1.0,0.3717423975467682,1.0,1.0,0.0,1.0,-1.902242660522461,1.902239799499512,2.922539806604618e-06,1.4687703847885132,1.0,1.0,0.0,72.65791320800781,55.0,52320.2421875,0.0,628.006591796875,1.0,280.62579345703125,284.10064697265625,297.46978759765625,300.76678466796875,293.1499938964844,293.1499938964844,280.6499938964844,29251.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223469257354736,1.0,0.0,0.0,3.5926942825317383,3.592716693878174,8.612591386736312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.85546875,0.0,1949.903076171875,1895.4371337890625,0.0,2677.325439453125,1.0,1.0,0.0,3.0,1.0,0.0
17999400,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.8839321732521057,0.3030287623405456,0.2733190655708313,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8404459953308105,0.2596327662467956,0.2469838112592697,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.864936888217926,0.2839376032352447,0.1993347555398941,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8005529642105103,0.2226703613996505,0.2121754437685012,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.6940509080886841,0.1435472220182418,0.6533666849136353,285.1249389648437,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2276916503906,285.1283874511719,1.0,0.3695040643215179,1.0,1.0,0.0,1.0,-1.9026700258255005,1.9026671648025515,2.923870397353312e-06,1.4691334962844849,1.0,1.0,0.0,70.20933532714844,43.0,52327.25,0.0,620.391845703125,1.0,280.6414489746094,284.1161193847656,297.5013427734375,300.826904296875,293.1499938964844,293.1499938964844,280.3500061035156,29103.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223118185997009,1.0,0.0,0.0,3.5948362350463867,3.594858407974243,8.622863560958649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.240234375,0.0,1951.5435791015625,1895.4371337890625,0.0,2677.0,1.0,1.0,0.0,3.0,1.0,0.0
17999460,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9198011159896852,0.3035470843315124,0.2737766802310943,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8718694448471069,0.2603656947612762,0.2475235313177108,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8985176682472229,0.2845381796360016,0.1996802985668182,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8300625681877136,0.2232697457075119,0.2125602066516876,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7197180986404419,0.1431526690721511,0.6504479050636292,284.9522705078125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2241516113281,284.9504699707031,1.0,0.3606777787208557,1.0,1.0,0.0,1.0,-1.9012442827224727,1.9012413024902344,2.9197599360486493e-06,1.4681540727615356,0.9683294296264648,0.9683294296264648,0.0,61.07959747314453,31.0,53437.6484375,0.0,589.7807006835938,1.0,280.35821533203125,283.9209899902344,297.607666015625,301.0834045410156,293.1499938964844,293.1499938964844,280.04998779296875,30161.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333553671836853,1.0,0.0,0.0,3.5871448516845703,3.587167263031006,8.586005151300924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8056640625,0.0,1950.9752197265625,1895.4371337890625,0.0,2779.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
17999520,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9198011159896852,0.3035470843315124,0.2737766802310943,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8718694448471069,0.2603656947612762,0.2475235313177108,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8985176682472229,0.2845381796360016,0.1996802985668182,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8300625681877136,0.2232697457075119,0.2125602066516876,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7197180986404419,0.1431526690721511,0.6504479050636292,284.9522705078125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2241516113281,284.9504699707031,1.0,0.3606777787208557,1.0,1.0,0.0,1.0,-1.9012442827224727,1.9012413024902344,2.9197599360486493e-06,1.4681540727615356,0.9683294296264648,0.9683294296264648,0.0,61.07959747314453,31.0,53437.6484375,0.0,589.7807006835938,1.0,280.35821533203125,283.9209899902344,297.607666015625,301.0834045410156,293.1499938964844,293.1499938964844,280.04998779296875,30161.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333553671836853,1.0,0.0,0.0,3.5871448516845703,3.587167263031006,8.586005151300924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8056640625,0.0,1950.9752197265625,1895.4371337890625,0.0,2779.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
17999580,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.9695808291435242,0.3031977117061615,0.2732236087322235,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9168177247047424,0.2604764997959137,0.2473596036434173,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.948213756084442,0.2844244241714477,0.1994072198867797,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8693403601646423,0.2233209311962127,0.2123303115367889,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.7511699199676514,0.1423432528972625,0.6454298496246338,284.817626953125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2138671875,284.82965087890625,1.0,0.3505980372428894,1.0,1.0,0.0,1.0,-1.8937561511993408,1.893753170967102,2.8973229291295866e-06,1.462368369102478,0.8115013837814331,0.8115013837814331,0.0,51.63780975341797,25.0,53785.85546875,0.0,553.9367065429688,1.0,280.05859375,283.8045959472656,297.641845703125,301.16265869140625,293.1499938964844,293.1499938964844,280.3500061035156,40997.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405770063400269,1.0,0.0,0.0,3.420139789581299,3.420162439346313,7.805145401107438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.6982421875,0.0,1821.6365966796875,1895.4371337890625,0.0,2847.10693359375,0.9733256697654724,1.0,0.0,3.0,1.0,0.0
17999640,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.9695808291435242,0.3031977117061615,0.2732236087322235,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9168177247047424,0.2604764997959137,0.2473596036434173,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.948213756084442,0.2844244241714477,0.1994072198867797,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8693403601646423,0.2233209311962127,0.2123303115367889,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.7511699199676514,0.1423432528972625,0.6454298496246338,284.817626953125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2138671875,284.82965087890625,1.0,0.3505980372428894,1.0,1.0,0.0,1.0,-1.8937561511993408,1.893753170967102,2.8973229291295866e-06,1.462368369102478,0.8115013837814331,0.8115013837814331,0.0,51.63780975341797,25.0,53785.85546875,0.0,553.9367065429688,1.0,280.05859375,283.8045959472656,297.641845703125,301.16265869140625,293.1499938964844,293.1499938964844,280.3500061035156,40997.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405770063400269,1.0,0.0,0.0,3.420139789581299,3.420162439346313,7.805145401107438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.6982421875,0.0,1821.6365966796875,1895.4371337890625,0.0,2847.10693359375,0.9733256697654724,1.0,0.0,3.0,1.0,0.0
17999700,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9934654831886292,0.3035790026187897,0.2731067538261413,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9469743967056274,0.2608310282230377,0.2473422288894653,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9758089184761048,0.2847616672515869,0.1993464827537536,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8944873809814453,0.22360160946846,0.2122684717178344,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7713193893432617,0.1420938223600387,0.6430169939994812,284.9814453125,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2128295898437,284.9915466308594,1.0,0.3460639715194702,1.0,1.0,0.0,1.0,-1.8905463218688965,1.890543460845948,2.887641585402889e-06,1.4598212242126465,0.9032976627349854,0.9032976627349854,0.0,47.28871536254883,25.0,53403.3828125,0.0,537.6869506835938,1.0,280.2963562011719,283.9678649902344,297.5987243652344,300.966064453125,293.1499938964844,293.1499938964844,280.3500061035156,34461.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323604464530945,1.0,0.0,0.0,3.469632387161255,3.469654321670532,8.032675395952538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7431640625,0.0,1826.39697265625,1895.4371337890625,0.0,2770.429931640625,0.9812134504318236,1.0,0.0,3.0,1.0,0.0
17999760,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.3048346936702728,0.2665301859378814,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9649286270141602,0.261323481798172,0.2476915121078491,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9906412959098816,0.2852616310119629,0.1996064633131027,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9111405611038208,0.2240032404661178,0.2125355452299118,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7843619585037231,0.1419383734464645,0.6417961716651917,284.9731140136719,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2156066894531,284.9662170410156,1.0,0.3413026332855224,1.0,1.0,0.0,1.0,-1.8745652437210083,1.874562382698059,2.841006107701105e-06,1.4480654001235962,0.9098631143569946,0.9098631143569946,0.0,44.654747009277344,43.0,53368.3671875,0.0,520.4103393554688,1.0,280.3413391113281,283.9364318847656,297.63299560546875,301.0494689941406,293.1499938964844,293.1499938964844,280.04998779296875,32981.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829145610332489,1.0,0.0,0.0,3.554152727127075,3.5541751384735107,8.428794444625964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7509765625,0.0,1931.3614501953125,1895.4371337890625,0.0,2740.493408203125,0.9974586367607116,1.0,0.0,3.0,1.0,0.0
17999820,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3084014654159546,0.2610186040401459,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9721741676330566,0.2617987394332886,0.2482108026742935,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.996248424053192,0.2855524122714996,0.1998990476131439,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9189895391464232,0.2243770509958267,0.2129430174827575,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7889686226844788,0.1414243429899215,0.639510989189148,284.8992919921875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2220458984375,284.9083251953125,1.0,0.3412342667579651,1.0,1.0,0.0,1.0,-1.874596357345581,1.874593496322632,2.840035904227989e-06,1.4473254680633545,0.8147519826889038,0.8147519826889038,0.0,43.77996826171875,61.0,53643.703125,0.0,515.44775390625,1.0,280.0594787597656,283.8890380859375,297.7185363769531,301.2036437988281,293.1499938964844,293.1499938964844,280.3500061035156,40507.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342438340187073,1.0,0.0,0.0,3.345630884170532,3.3456528186798096,7.468774469998607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.52587890625,0.0,1717.1768798828125,1895.4371337890625,0.0,2787.986083984375,0.9565594792366028,1.0,0.0,3.0,1.0,0.0
17999880,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3084014654159546,0.2610186040401459,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9721741676330566,0.2617987394332886,0.2482108026742935,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.996248424053192,0.2855524122714996,0.1998990476131439,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9189895391464232,0.2243770509958267,0.2129430174827575,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7889686226844788,0.1414243429899215,0.639510989189148,284.8992919921875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2220458984375,284.9083251953125,1.0,0.3412342667579651,1.0,1.0,0.0,1.0,-1.874596357345581,1.874593496322632,2.840035904227989e-06,1.4473254680633545,0.8147519826889038,0.8147519826889038,0.0,43.77996826171875,61.0,53643.703125,0.0,515.44775390625,1.0,280.0594787597656,283.8890380859375,297.7185363769531,301.2036437988281,293.1499938964844,293.1499938964844,280.3500061035156,40507.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342438340187073,1.0,0.0,0.0,3.345630884170532,3.3456528186798096,7.468774469998607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.52587890625,0.0,1717.1768798828125,1895.4371337890625,0.0,2787.986083984375,0.9565594792366028,1.0,0.0,3.0,1.0,0.0
17999940,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9989076256752014,0.3086488246917724,0.2780539393424988,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9510652422904968,0.2628620266914367,0.2491728067398071,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9789010286331176,0.2865990698337555,0.2005654424428939,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8979523181915283,0.2252614796161651,0.2137554734945297,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7707374691963196,0.1412466317415237,0.638842761516571,285.0395202636719,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.22076416015625,285.0367431640625,1.0,0.3480890691280365,1.0,1.0,0.0,1.0,-1.8971922397613523,1.8971893787384035,2.9072939469187986e-06,1.4648016691207886,0.942137897014618,0.942137897014618,0.0,47.24484252929688,79.0,54186.671875,0.0,542.0868530273438,1.0,280.3410949707031,283.998779296875,297.73651123046875,301.17401123046875,293.1499938964844,293.1499938964844,280.04998779296875,31267.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253898620605469,1.0,0.0,0.0,3.543732166290283,3.54375433921814,8.379442419936822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.2939453125,0.0,1899.2547607421875,1895.4371337890625,0.0,2705.572998046875,0.9932642579078674,1.0,0.0,3.0,1.0,0.0
18000000,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9989076256752014,0.3086488246917724,0.2780539393424988,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9510652422904968,0.2628620266914367,0.2491728067398071,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9789010286331176,0.2865990698337555,0.2005654424428939,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8979523181915283,0.2252614796161651,0.2137554734945297,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7707374691963196,0.1412466317415237,0.638842761516571,285.0395202636719,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.22076416015625,285.0367431640625,1.0,0.3480890691280365,1.0,1.0,0.0,1.0,-1.8971922397613523,1.8971893787384035,2.9072939469187986e-06,1.4648016691207886,0.942137897014618,0.942137897014618,0.0,47.24484252929688,79.0,54186.671875,0.0,542.0868530273438,1.0,280.3410949707031,283.998779296875,297.73651123046875,301.17401123046875,293.1499938964844,293.1499938964844,280.04998779296875,31267.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253898620605469,1.0,0.0,0.0,3.543732166290283,3.54375433921814,8.379442419936822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.2939453125,0.0,1899.2547607421875,1895.4371337890625,0.0,2705.572998046875,0.9932642579078674,1.0,0.0,3.0,1.0,0.0
18000060,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.941261351108551,0.306835800409317,0.2768913209438324,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8897203207015991,0.2635709345340729,0.2503488063812256,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9170227646827698,0.2871000170707702,0.2013264298439026,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8455362915992737,0.2258890271186828,0.2148258239030838,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7267763018608093,0.1409436762332916,0.6395425796508789,284.9007263183594,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2099609375,284.9085388183594,1.0,0.3586305975914001,1.0,1.0,0.0,1.0,-1.8999731540679927,1.899970293045044,2.9159500627429225e-06,1.467176079750061,0.8362435698509216,0.8362435698509216,0.0,57.661407470703125,97.0,54930.2578125,0.0,577.8053588867188,1.0,280.058349609375,283.8668212890625,297.8361511230469,301.4074401855469,293.1499938964844,293.1499938964844,280.3500061035156,38937.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360329270362854,1.0,0.0,0.0,3.4428460597991943,3.44286847114563,7.909126225058571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.55712890625,0.0,1832.9200439453125,1895.4371337890625,0.0,2804.674560546875,0.9773648381233216,1.0,0.0,3.0,1.0,0.0
18000120,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.941261351108551,0.306835800409317,0.2768913209438324,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8897203207015991,0.2635709345340729,0.2503488063812256,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9170227646827698,0.2871000170707702,0.2013264298439026,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8455362915992737,0.2258890271186828,0.2148258239030838,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7267763018608093,0.1409436762332916,0.6395425796508789,284.9007263183594,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2099609375,284.9085388183594,1.0,0.3586305975914001,1.0,1.0,0.0,1.0,-1.8999731540679927,1.899970293045044,2.9159500627429225e-06,1.467176079750061,0.8362435698509216,0.8362435698509216,0.0,57.661407470703125,97.0,54930.2578125,0.0,577.8053588867188,1.0,280.058349609375,283.8668212890625,297.8361511230469,301.4074401855469,293.1499938964844,293.1499938964844,280.3500061035156,38937.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360329270362854,1.0,0.0,0.0,3.4428460597991943,3.44286847114563,7.909126225058571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.55712890625,0.0,1832.9200439453125,1895.4371337890625,0.0,2804.674560546875,0.9773648381233216,1.0,0.0,3.0,1.0,0.0
18000180,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8891595602035522,0.307477056980133,0.2774209976196289,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8465115427970886,0.2651331126689911,0.2520553469657898,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8701744675636292,0.2885645925998688,0.2024941444396972,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8066491484642029,0.2273228615522384,0.2164301127195358,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6905241012573242,0.1413154155015945,0.642585813999176,285.0482177734375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21453857421875,285.0494689941406,1.0,0.3717729151248932,1.0,1.0,0.0,1.0,-1.909634351730347,1.9096314907073968,2.945036840173998e-06,1.4746499061584473,0.972021222114563,0.972021222114563,0.0,70.16788482666016,100.0,54957.2890625,0.0,625.4284057617188,1.0,280.34161376953125,284.0013732910156,297.8336486816406,301.3362121582031,293.1499938964844,293.1499938964844,280.04998779296875,30530.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291429877281189,1.0,0.0,0.0,3.5856034755706787,3.5856258869171143,8.57862744396698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6943359375,0.0,1952.4454345703125,1895.4371337890625,0.0,2740.468994140625,1.0,1.0,0.0,3.0,1.0,0.0
18000240,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8891595602035522,0.307477056980133,0.2774209976196289,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8465115427970886,0.2651331126689911,0.2520553469657898,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8701744675636292,0.2885645925998688,0.2024941444396972,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8066491484642029,0.2273228615522384,0.2164301127195358,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6905241012573242,0.1413154155015945,0.642585813999176,285.0482177734375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21453857421875,285.0494689941406,1.0,0.3717729151248932,1.0,1.0,0.0,1.0,-1.909634351730347,1.9096314907073968,2.945036840173998e-06,1.4746499061584473,0.972021222114563,0.972021222114563,0.0,70.16788482666016,100.0,54957.2890625,0.0,625.4284057617188,1.0,280.34161376953125,284.0013732910156,297.8336486816406,301.3362121582031,293.1499938964844,293.1499938964844,280.04998779296875,30530.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291429877281189,1.0,0.0,0.0,3.5856034755706787,3.5856258869171143,8.57862744396698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6943359375,0.0,1952.4454345703125,1895.4371337890625,0.0,2740.468994140625,1.0,1.0,0.0,3.0,1.0,0.0
18000300,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.874428927898407,0.3077524304389953,0.2779874205589294,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8340167999267578,0.2658933997154236,0.2530442178249359,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8565171360969543,0.2892194390296936,0.2031759917736053,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.793832540512085,0.2280445545911789,0.2173662185668945,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6788966655731201,0.1415722668170929,0.6447538137435913,284.9368896484375,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2167053222656,284.9228515625,1.0,0.3769808411598205,1.0,1.0,0.0,1.0,-1.9160504341125488,1.91604745388031,2.964560280815931e-06,1.4796942472457886,0.9164597988128662,0.9164597988128662,0.0,75.24544525146484,100.0,56007.984375,0.0,646.7830200195312,1.0,280.09918212890625,283.8570251464844,297.9096374511719,301.583251953125,293.1499938964844,293.1499938964844,280.04998779296875,31699.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361856937408447,1.0,0.0,0.0,3.5771594047546387,3.577181816101074,8.538269753444183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.1025390625,0.0,1951.89111328125,1895.4371337890625,0.0,2806.099609375,1.0,1.0,0.0,3.0,1.0,0.0
18000360,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8627593517303467,0.3077631890773773,0.2782386541366577,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8242418766021729,0.2664936482906341,0.2538332939147949,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8458946347236633,0.2896651923656463,0.2036631256341934,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7836939692497253,0.2286355197429657,0.2181366831064224,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6697817444801331,0.1417653709650039,0.6465171575546265,284.9007263183594,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2166748046875,284.90203857421875,1.0,0.3815586566925049,1.0,1.0,0.0,1.0,-1.920928955078125,1.9209259748458865,2.9794541660521645e-06,1.4835296869277954,0.8789876103401184,0.8789876103401184,0.0,79.69900512695312,88.0,56191.25390625,0.0,665.0516357421875,1.0,280.0577697753906,283.837890625,297.9220275878906,301.5712890625,293.1499938964844,293.1499938964844,280.3500061035156,35501.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393779397010803,1.0,0.0,0.0,3.5523786544799805,3.5524017810821533,8.420382755502942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6826171875,0.0,1953.98291015625,1895.4371337890625,0.0,2835.903564453125,1.0,1.0,0.0,3.0,1.0,0.0
18000420,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8588206171989441,0.3090260922908783,0.2790573537349701,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.821612536907196,0.2684599459171295,0.2555023431777954,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8428186774253845,0.291481077671051,0.2047551125288009,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7811598777770996,0.2305034399032592,0.2197401076555252,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6671295166015625,0.1426651775836944,0.650053858757019,285.1024169921875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22528076171875,285.1066589355469,1.0,0.3842523992061615,1.0,1.0,0.0,1.0,-1.9313969612121584,1.93139398097992,3.0114308628981235e-06,1.4916719198226929,1.0,1.0,0.0,81.83670806884766,76.0,55811.23828125,0.0,680.1595458984375,1.0,280.34210205078125,284.048583984375,297.9107666015625,301.46826171875,293.1499938964844,293.1499938964844,280.04998779296875,29092.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832474410533905,1.0,0.0,0.0,3.5940732955932617,3.5940957069396973,8.619204550086579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.3701171875,0.0,1950.3160400390625,1895.4371337890625,0.0,2771.491943359375,1.0,1.0,0.0,3.0,1.0,0.0
18000480,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8588206171989441,0.3090260922908783,0.2790573537349701,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.821612536907196,0.2684599459171295,0.2555023431777954,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8428186774253845,0.291481077671051,0.2047551125288009,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7811598777770996,0.2305034399032592,0.2197401076555252,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6671295166015625,0.1426651775836944,0.650053858757019,285.1024169921875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22528076171875,285.1066589355469,1.0,0.3842523992061615,1.0,1.0,0.0,1.0,-1.9313969612121584,1.93139398097992,3.0114308628981235e-06,1.4916719198226929,1.0,1.0,0.0,81.83670806884766,76.0,55811.23828125,0.0,680.1595458984375,1.0,280.34210205078125,284.048583984375,297.9107666015625,301.46826171875,293.1499938964844,293.1499938964844,280.04998779296875,29092.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832474410533905,1.0,0.0,0.0,3.5940732955932617,3.5940957069396973,8.619204550086579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.3701171875,0.0,1950.3160400390625,1895.4371337890625,0.0,2771.491943359375,1.0,1.0,0.0,3.0,1.0,0.0
18000540,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8659253716468811,0.309784859418869,0.2799109220504761,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8287190198898315,0.2700083255767822,0.2570017874240875,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8500429391860962,0.2928236424922943,0.2057573348283767,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7887734770774841,0.2320102304220199,0.2211752831935882,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6735302805900574,0.1435032188892364,0.6535658836364746,284.9527893066406,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2298583984375,284.949462890625,1.0,0.3833309113979339,1.0,1.0,0.0,1.0,-1.9413700103759768,1.941366910934448,3.0421783776546363e-06,1.4995002746582031,0.971598207950592,0.971598207950592,0.0,79.65640258789062,76.0,57081.49609375,0.0,680.7493896484375,1.0,280.0668640136719,283.87213134765625,297.9950256347656,301.7127685546875,293.1499938964844,293.1499938964844,280.04998779296875,29842.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415625095367432,1.0,0.0,0.0,3.589212417602539,3.5892348289489746,8.595905001129722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9365234375,0.0,1950.780517578125,1895.4371337890625,0.0,2856.3173828125,1.0,1.0,0.0,3.0,1.0,0.0
18000600,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8683784604072571,0.3098735809326172,0.279974102973938,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8311333060264587,0.2703406512737274,0.2572895586490631,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8525335788726807,0.2930884957313537,0.205924779176712,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7913569211959839,0.232341855764389,0.2214604765176773,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6757442951202393,0.1436920762062072,0.6542522311210632,284.9468078613281,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2294006347656,284.9463195800781,1.0,0.3827522695064544,1.0,1.0,0.0,1.0,-1.9431596994400024,1.943156719207764,3.0477126529149245e-06,1.5009034872055054,0.9675232768058776,0.9675232768058776,0.0,78.81123352050781,64.0,57161.76953125,0.0,679.3525390625,1.0,280.0582275390625,283.8686218261719,297.9954528808594,301.70635986328125,293.1499938964844,293.1499938964844,279.75,30244.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422898650169373,1.0,0.0,0.0,3.586609125137329,3.586631298065185,8.583439807807736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.0,0.0,1951.025390625,1895.4371337890625,0.0,2863.11669921875,1.0,1.0,0.0,3.0,1.0,0.0
18000660,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8775655031204224,0.3099405467510223,0.2800354361534118,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.839999258518219,0.2712007164955139,0.2580471038818359,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8617980480194092,0.2937237918376922,0.2063413113355636,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8007609844207764,0.2332186549901962,0.2222222238779068,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.6838957667350769,0.1442007571458816,0.6560723185539246,284.8076171875,284.95001220703125,297.226806640625,294.9845275878906,297.2262878417969,297.226806640625,284.7997436523437,1.0,0.3804239630699157,1.0,1.0,0.0,1.0,-1.947745442390442,1.9477423429489136,3.0619169137935387e-06,1.5044976472854614,0.8495065569877625,0.8495065569877625,0.0,75.70789337158203,64.0,58107.8515625,0.0,672.6490478515625,1.0,279.788330078125,283.7084350585937,298.033935546875,301.8666687011719,293.1499938964844,293.1499938964844,279.75,35747.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491458892822266,1.0,0.0,0.0,3.5494043827056885,3.5494275093078613,8.406288429796405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.904296875,0.0,1952.1275634765625,1895.4371337890625,0.0,2927.271728515625,0.999555766582489,1.0,0.0,3.0,1.0,0.0
18000720,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8857776522636414,0.3099485039710998,0.2799055576324463,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8478934168815613,0.2717880010604858,0.2584727108478546,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8700938820838928,0.2941487431526184,0.2065370380878448,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8089123368263245,0.2338233590126037,0.2226666063070297,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.6910858750343323,0.1445588320493698,0.6570941209793091,284.82794189453125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2245788574219,284.83935546875,1.0,0.378248006105423,1.0,1.0,0.0,1.0,-1.950096607208252,1.9500936269760127,3.069199692617985e-06,1.506330490112305,0.8232990503311157,0.8232990503311157,0.0,73.04508209228516,52.0,57835.08203125,0.0,665.6403198242188,1.0,279.7588806152344,283.7601623535156,298.0220031738281,301.79522705078125,293.1499938964844,293.1499938964844,280.04998779296875,40043.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496441841125488,1.0,0.0,0.0,3.4447617530822754,3.444784641265869,7.917930702205922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.798828125,0.0,1846.2783203125,1895.4371337890625,0.0,2931.93798828125,0.978413999080658,1.0,0.0,3.0,1.0,0.0
18000780,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.918476939201355,0.3114631772041321,0.2805626690387726,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8781923651695251,0.2741692066192627,0.2601063847541809,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.901782751083374,0.29633828997612,0.2075746804475784,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8366589546203613,0.2361377924680709,0.2242667078971862,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7170284390449524,0.1460391730070114,0.661247730255127,284.9935302734375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2335205078125,284.9935302734375,1.0,0.3719460964202881,1.0,1.0,0.0,1.0,-1.960997223854065,1.9609941244125368,3.1029776437208056e-06,1.514750838279724,0.9353931546211244,0.9353931546211244,0.0,64.70032501220703,40.0,57887.6796875,0.0,646.2765502929688,1.0,280.0414428710937,283.9076232910156,298.0101623535156,301.69970703125,293.1499938964844,293.1499938964844,279.75,32069.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410394787788391,1.0,0.0,0.0,3.575766324996948,3.575788974761963,8.531621347174223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.21484375,0.0,1953.586181640625,1895.4371337890625,0.0,2851.4287109375,1.0,1.0,0.0,3.0,1.0,0.0
18000840,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.918476939201355,0.3114631772041321,0.2805626690387726,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8781923651695251,0.2741692066192627,0.2601063847541809,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.901782751083374,0.29633828997612,0.2075746804475784,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8366589546203613,0.2361377924680709,0.2242667078971862,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7170284390449524,0.1460391730070114,0.661247730255127,284.9935302734375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2335205078125,284.9935302734375,1.0,0.3719460964202881,1.0,1.0,0.0,1.0,-1.960997223854065,1.9609941244125368,3.1029776437208056e-06,1.514750838279724,0.9353931546211244,0.9353931546211244,0.0,64.70032501220703,40.0,57887.6796875,0.0,646.2765502929688,1.0,280.0414428710937,283.9076232910156,298.0101623535156,301.69970703125,293.1499938964844,293.1499938964844,279.75,32069.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410394787788391,1.0,0.0,0.0,3.575766324996948,3.575788974761963,8.531621347174223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.21484375,0.0,1953.586181640625,1895.4371337890625,0.0,2851.4287109375,1.0,1.0,0.0,3.0,1.0,0.0
18000900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9436007738113404,0.3120117783546448,0.2810474634170532,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.900046706199646,0.2753119468688965,0.261077344417572,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9260432720184326,0.2973306179046631,0.2082122415304184,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8562048673629761,0.2372690439224243,0.2252113819122314,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7333218455314636,0.1468141227960586,0.6639436483383179,284.8825988769531,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2367553710937,284.8708801269531,1.0,0.3684028685092926,1.0,1.0,0.0,1.0,-1.967884540557861,1.967881441116333,3.124517661490245e-06,1.5201327800750732,0.8613373041152954,0.8613373041152954,0.0,59.91173553466797,40.0,58861.7265625,0.0,635.5429077148438,1.0,279.7997131347656,283.770751953125,298.0811462402344,301.9396667480469,293.1499938964844,293.1499938964844,279.75,35088.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473595380783081,1.0,0.0,0.0,3.554439067840576,3.554462194442749,8.430153002336738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.40234375,0.0,1952.8466796875,1895.4371337890625,0.0,2910.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
18000960,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9693398475646972,0.31227907538414,0.2811880111694336,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9266417026519777,0.2763068974018097,0.2618698477745056,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9537676572799684,0.2981334030628204,0.2086723148822784,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8790653347969055,0.2382754534482956,0.2260086685419082,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7517379522323608,0.1475229412317276,0.6663141250610352,284.86737060546875,284.95001220703125,297.2587280273437,295.0633544921875,297.2563781738281,297.2375183105469,284.86004638671875,1.0,0.3645480275154114,0.9206846356391908,0.9206846356391908,0.2000000029802322,1.0,-1.9733508825302124,1.7548575401306152,0.2184933573007583,1.3068785667419434,0.8237528800964355,0.8237528800964355,0.0,55.18636322021485,43.0,57110.125,0.0,623.276123046875,1.0,279.75836181640625,283.7303466796875,298.08526611328125,301.88250732421875,293.1499938964844,293.1499938964844,280.04998779296875,39384.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493671417236328,1.0,0.0,0.0,3.458514451980591,3.458537101745605,7.981278713486972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0556640625,0.0,1858.9490966796875,1895.4371337890625,0.0,2929.34375,0.980803608894348,1.0,0.0,3.0,1.0,0.0
18001020,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.997875452041626,0.3128771781921386,0.2815457284450531,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.9644290804862976,0.2783668339252472,0.2636028528213501,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9867607355117798,0.29981330037117,0.2096921056509018,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.912985384464264,0.2403585910797119,0.2277613431215286,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.7795906066894531,0.1490169316530227,0.6719545722007751,284.7877197265625,284.95001220703125,297.26641845703125,295.0934753417969,297.25360107421875,297.2401733398437,284.7928771972656,1.0,0.3613267838954925,0.7620538473129272,0.7620538473129272,0.6000000238418579,1.0,-1.985946536064148,1.0078777074813845,0.9780688285827636,0.559000551700592,0.6945300698280334,0.6945300698280334,0.0,49.917510986328125,61.0,45992.53125,0.0,613.6065063476562,1.0,280.0390930175781,283.62506103515625,297.952392578125,301.1307678222656,293.1499938964844,293.1499938964844,280.3500061035156,50198.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203707933425903,1.0,0.0,0.0,3.04740834236145,3.0474295616149902,6.196617050591158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.01611328125,0.0,1439.9521484375,1895.4371337890625,0.0,2659.005126953125,0.8913913369178772,1.0,0.0,3.0,1.0,0.0
18001080,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.997875452041626,0.3128771781921386,0.2815457284450531,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.9644290804862976,0.2783668339252472,0.2636028528213501,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9867607355117798,0.29981330037117,0.2096921056509018,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.912985384464264,0.2403585910797119,0.2277613431215286,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.7795906066894531,0.1490169316530227,0.6719545722007751,284.7877197265625,284.95001220703125,297.26641845703125,295.0934753417969,297.25360107421875,297.2401733398437,284.7928771972656,1.0,0.3613267838954925,0.7620538473129272,0.7620538473129272,0.6000000238418579,1.0,-1.985946536064148,1.0078777074813845,0.9780688285827636,0.559000551700592,0.6945300698280334,0.6945300698280334,0.0,49.917510986328125,61.0,45992.53125,0.0,613.6065063476562,1.0,280.0390930175781,283.62506103515625,297.952392578125,301.1307678222656,293.1499938964844,293.1499938964844,280.3500061035156,50198.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203707933425903,1.0,0.0,0.0,3.04740834236145,3.0474295616149902,6.196617050591158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.01611328125,0.0,1439.9521484375,1895.4371337890625,0.0,2659.005126953125,0.8913913369178772,1.0,0.0,3.0,1.0,0.0
18001140,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9917212724685668,0.3142980337142944,0.282634288072586,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9578710198402404,0.2809776365756988,0.2659489810466766,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.980746567249298,0.3021396994590759,0.2112054675817489,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.906821310520172,0.2429345250129699,0.2300949394702911,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7751906514167786,0.1508669555187225,0.6799976229667664,284.92840576171875,284.95001220703125,297.2715759277344,295.12225341796875,297.2580871582031,297.2487487792969,284.9353332519531,1.0,0.3660984933376312,0.6034230589866638,0.6034230589866638,1.0,1.0,-2.004364013671875,0.8124297261238098,1.19193434715271,0.3596717119216919,0.7524113059043884,0.7524113059043884,0.0,51.74983978271485,79.0,42585.23046875,0.0,633.8807373046875,1.0,280.3337097167969,283.7629699707031,297.90447998046875,300.68231201171875,293.1499938964844,293.1499938964844,280.6499938964844,39697.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701590657234192,1.0,0.0,0.0,2.958702087402344,2.9587206840515137,5.84111603529891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.5830078125,0.0,1254.38134765625,1895.4371337890625,0.0,2202.250732421875,0.8599099516868591,1.0,0.0,3.0,1.0,0.0
