time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001200,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9917212724685668,0.3142980337142944,0.282634288072586,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9578710198402404,0.2809776365756988,0.2659489810466766,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.980746567249298,0.3021396994590759,0.2112054675817489,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.906821310520172,0.2429345250129699,0.2300949394702911,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7751906514167786,0.1508669555187225,0.6799976229667664,284.92840576171875,284.95001220703125,297.2715759277344,295.12225341796875,297.2580871582031,297.2487487792969,284.9353332519531,1.0,0.3660984933376312,0.6034230589866638,0.6034230589866638,1.0,1.0,-2.004364013671875,0.8124297261238098,1.19193434715271,0.3596717119216919,0.7524113059043884,0.7524113059043884,0.0,51.74983978271485,79.0,42585.23046875,0.0,633.8807373046875,1.0,280.3337097167969,283.7629699707031,297.90447998046875,300.68231201171875,293.1499938964844,293.1499938964844,280.6499938964844,39697.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701590657234192,1.0,0.0,0.0,2.958702087402344,2.9587206840515137,5.84111603529891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.5830078125,0.0,1254.38134765625,1895.4371337890625,0.0,2202.250732421875,0.8599099516868591,1.0,0.0,3.0,1.0,0.0
18001260,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9755892753601074,0.3154288828372955,0.2836315035820007,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9386869072914124,0.2827377319335937,0.2676354050636291,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9635290503501892,0.3037579655647278,0.2123409211635589,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.890131413936615,0.2446518540382385,0.2317532747983932,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7617191672325134,0.1521082371473312,0.6858676075935364,285.0528564453125,284.95001220703125,297.2735900878906,295.1385192871094,297.2631530761719,297.255859375,285.0531005859375,1.0,0.371426522731781,0.6175583004951477,0.6175583004951477,1.0,1.0,-2.0179896354675293,0.8241198658943176,1.193869709968567,0.368285208940506,0.8526632785797119,0.8526632785797119,0.0,55.37961196899414,79.0,42540.375,0.0,656.9380493164062,1.0,280.5932922363281,283.8782653808594,297.9423828125,300.6054992675781,293.1499938964844,293.1499938964844,280.6499938964844,31177.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474635243415833,1.0,0.0,0.0,3.094903945922852,3.094922065734864,6.391277338479995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.560546875,0.0,1328.96435546875,1895.4371337890625,0.0,2003.54736328125,0.883691668510437,1.0,0.0,3.0,1.0,0.0
18001320,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.959829330444336,0.3162216246128082,0.2845112979412079,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.921572208404541,0.2840090095996856,0.2689789235591888,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9470839500427246,0.3049148619174957,0.2132633924484253,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8760471343994141,0.2458949536085128,0.2330663800239563,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7504959106445312,0.1530187875032425,0.6905586123466492,285.0325012207031,284.95001220703125,297.274658203125,295.1498718261719,297.26666259765625,297.260986328125,285.0305480957031,1.0,0.376110702753067,0.627632200717926,0.627632200717926,1.0,1.0,-2.028977155685425,0.8360539674758911,1.1929233074188232,0.3777603209018707,0.8651574850082397,0.8651574850082397,0.0,58.823848724365234,97.0,42963.99609375,0.0,677.5301513671875,1.0,280.634765625,283.8515625,298.0256652832031,300.7472839355469,293.1499938964844,293.1499938964844,280.95001220703125,30453.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412084341049194,1.0,0.0,0.0,3.193575143814087,3.193593978881836,6.805304906265519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.72412109375,0.0,1435.52197265625,1895.4371337890625,0.0,1949.887451171875,0.905064582824707,1.0,0.0,3.0,1.0,0.0
18001380,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9132437705993652,0.3181467652320862,0.2865999042987823,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8810415863990784,0.2871313989162445,0.2722940146923065,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.9021692276000975,0.3077411651611328,0.2155097723007202,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8408995866775513,0.2489496320486068,0.236320674419403,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.7225310206413269,0.1552743762731552,0.702447772026062,285.1166076660156,284.95001220703125,297.2760925292969,295.17645263671875,297.2741394042969,297.27264404296875,285.1120300292969,1.0,0.3895487785339355,0.6518413424491882,0.6518413424491882,1.0,1.0,-2.056349754333496,0.8632417917251587,1.193107843399048,0.3987990915775299,1.0,1.0,0.0,69.70234680175781,115.0,43541.12890625,0.0,737.8099975585938,1.0,280.9393615722656,283.9249267578125,298.1517333984375,300.91656494140625,293.1499938964844,293.1499938964844,280.6499938964844,27469.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734649121761322,1.0,0.0,0.0,3.4916415214538574,3.4916625022888184,8.134907147905324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.4560546875,0.0,1788.3802490234375,1895.4371337890625,0.0,1894.183349609375,0.975623607635498,1.0,0.0,3.0,1.0,0.0
18001440,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9132437705993652,0.3181467652320862,0.2865999042987823,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8810415863990784,0.2871313989162445,0.2722940146923065,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.9021692276000975,0.3077411651611328,0.2155097723007202,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8408995866775513,0.2489496320486068,0.236320674419403,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.7225310206413269,0.1552743762731552,0.702447772026062,285.1166076660156,284.95001220703125,297.2760925292969,295.17645263671875,297.2741394042969,297.27264404296875,285.1120300292969,1.0,0.3895487785339355,0.6518413424491882,0.6518413424491882,1.0,1.0,-2.056349754333496,0.8632417917251587,1.193107843399048,0.3987990915775299,1.0,1.0,0.0,69.70234680175781,115.0,43541.12890625,0.0,737.8099975585938,1.0,280.9393615722656,283.9249267578125,298.1517333984375,300.91656494140625,293.1499938964844,293.1499938964844,280.6499938964844,27469.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734649121761322,1.0,0.0,0.0,3.4916415214538574,3.4916625022888184,8.134907147905324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.4560546875,0.0,1788.3802490234375,1895.4371337890625,0.0,1894.183349609375,0.975623607635498,1.0,0.0,3.0,1.0,0.0
18001500,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8921401500701904,0.3186219036579132,0.2875294089317322,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.862401008605957,0.288417637348175,0.273921400308609,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8824113011360168,0.308797687292099,0.2165840119123459,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8245953917503357,0.2502407431602478,0.2379316836595535,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7082566618919373,0.1562594175338745,0.7084779143333435,284.95330810546875,284.95001220703125,297.2763671875,295.1893920898437,297.2757873535156,297.2753601074219,284.9356994628906,1.0,0.3970977663993835,0.6639458537101746,0.6639458537101746,1.0,1.0,-2.069890022277832,0.8758363127708435,1.1940537691116333,0.4083807170391083,0.936524510383606,0.936524510383606,0.0,76.317138671875,115.0,44933.56640625,0.0,772.5478515625,1.0,280.700439453125,283.7260437011719,298.26373291015625,301.2319641113281,293.1499938964844,293.1499938964844,280.6499938964844,30325.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474305033683777,1.0,0.0,0.0,3.575028896331787,3.575051069259644,8.52810217111255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.8291015625,0.0,1934.965087890625,1895.4371337890625,0.0,2003.2628173828125,0.9987149834632874,1.0,0.0,3.0,1.0,0.0
18001560,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8717716932296753,0.3186478912830353,0.2879692912101745,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8445276618003845,0.2894094884395599,0.2752451598644256,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8630989193916321,0.3094992339611053,0.2173742651939392,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8080058693885803,0.2512708008289337,0.2392810583114624,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6929005980491638,0.1570593267679214,0.7137401700019836,284.8979187011719,284.95001220703125,297.2763671875,295.2021179199219,297.27545166015625,297.2747802734375,284.8990478515625,1.0,0.4049157798290252,0.6633101105690002,0.6633101105690002,1.0,1.0,-2.0809004306793213,0.881061851978302,1.1998385190963743,0.4111482203006744,0.8874890208244324,0.8874890208244324,0.0,83.77723693847656,118.0,45139.6015625,0.0,808.5043334960938,1.0,280.6579895019531,283.6901550292969,298.2803039550781,301.2489318847656,293.1499938964844,293.1499938964844,280.95001220703125,34710.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559471726417542,1.0,0.0,0.0,3.5573723316192627,3.5573954582214355,8.444072818747372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.5595703125,0.0,1953.3192138671875,1895.4371337890625,0.0,2077.1201171875,0.9997711181640624,1.0,0.0,3.0,1.0,0.0
18001620,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8494277596473694,0.3200805485248565,0.2891919612884521,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8254167437553406,0.2921867072582245,0.2779820263385772,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8423252701759338,0.3118983805179596,0.2190848439931869,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7884411215782166,0.2540211379528045,0.2420281916856765,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.6761378645896912,0.159081757068634,0.7239403128623962,285.1048278808594,284.95001220703125,297.27593994140625,295.2270202636719,297.2787780761719,297.2807922363281,285.10894775390625,1.0,0.4162381291389465,0.6620385646820068,0.6620385646820068,1.0,1.0,-2.10325574874878,0.8908779621124268,1.212377667427063,0.4158311486244201,1.0,1.0,0.0,94.37006378173828,106.0,44661.49609375,0.0,866.3313598632812,1.0,280.942138671875,283.9065246582031,298.2264404296875,301.110595703125,293.1499938964844,293.1499938964844,280.6499938964844,29105.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520793080329895,1.0,0.0,0.0,3.5949010848999023,3.594923257827759,8.623174494459818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.35888671875,0.0,1951.6585693359373,1895.4371337890625,0.0,2043.4671630859373,1.0,1.0,0.0,3.0,1.0,0.0
18001680,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8494277596473694,0.3200805485248565,0.2891919612884521,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8254167437553406,0.2921867072582245,0.2779820263385772,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8423252701759338,0.3118983805179596,0.2190848439931869,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7884411215782166,0.2540211379528045,0.2420281916856765,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.6761378645896912,0.159081757068634,0.7239403128623962,285.1048278808594,284.95001220703125,297.27593994140625,295.2270202636719,297.2787780761719,297.2807922363281,285.10894775390625,1.0,0.4162381291389465,0.6620385646820068,0.6620385646820068,1.0,1.0,-2.10325574874878,0.8908779621124268,1.212377667427063,0.4158311486244201,1.0,1.0,0.0,94.37006378173828,106.0,44661.49609375,0.0,866.3313598632812,1.0,280.942138671875,283.9065246582031,298.2264404296875,301.110595703125,293.1499938964844,293.1499938964844,280.6499938964844,29105.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520793080329895,1.0,0.0,0.0,3.5949010848999023,3.594923257827759,8.623174494459818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.35888671875,0.0,1951.6585693359373,1895.4371337890625,0.0,2043.4671630859373,1.0,1.0,0.0,3.0,1.0,0.0
18001740,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8466682434082031,0.3211184740066528,0.290461003780365,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8239613175392151,0.2945601940155029,0.2804537713527679,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8403805494308472,0.3138738870620727,0.2206701040267944,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7872408032417297,0.2563979923725128,0.2444807440042495,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6755545735359192,0.1608854532241821,0.7327437400817871,284.9544982910156,284.95001220703125,297.2753601074219,295.2483825683594,297.281005859375,297.28515625,284.9528503417969,1.0,0.4202180206775665,0.6609195470809937,0.6609195470809937,1.0,1.0,-2.123176336288452,0.899605929851532,1.223570466041565,0.4200831949710846,0.9777124524116516,0.9777124524116516,0.0,96.83512878417967,106.0,45990.7265625,0.0,893.6214599609375,1.0,280.6626892089844,283.7275085449219,298.30206298828125,301.33514404296875,293.1499938964844,293.1499938964844,280.6499938964844,29722.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648285627365112,1.0,0.0,0.0,3.589991331100464,3.5900137424468994,8.599636203143746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.068359375,0.0,1950.70654296875,1895.4371337890625,0.0,2155.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
18001800,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8468756675720215,0.3212093412876129,0.2905438542366028,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8243366479873657,0.2948513031005859,0.2807294130325317,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.840700626373291,0.3141005337238312,0.2208304405212402,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7876795530319214,0.2566941976547241,0.2447607666254043,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6760032176971436,0.1611144989728927,0.7337672114372253,284.9520874023437,284.95001220703125,297.2752990722656,295.2512512207031,297.28106689453125,297.28533935546875,284.9516296386719,1.0,0.4204465448856354,0.6607669591903687,0.6607669591903687,1.0,1.0,-2.1253654956817627,0.9005507230758667,1.224814772605896,0.4205281436443329,0.9763081073760986,0.9763081073760986,0.0,96.82967376708984,94.0,46037.234375,0.0,895.6478881835938,1.0,280.6582336425781,283.7255859375,298.29962158203125,301.3298034667969,293.1499938964844,293.1499938964844,280.3500061035156,29903.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655237913131714,1.0,0.0,0.0,3.588818550109864,3.58884072303772,8.594018368057732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.39111328125,0.0,1950.8177490234373,1895.4371337890625,0.0,2161.194091796875,1.0,1.0,0.0,3.0,1.0,0.0
18001860,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8531391024589539,0.3215645551681518,0.2908487915992737,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8317608833312988,0.2969879508018493,0.2827087640762329,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8478260040283203,0.3156090676784515,0.2218753844499588,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7958727478981018,0.2589123845100403,0.246807724237442,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.6837329268455505,0.162864476442337,0.7412838339805603,284.8176574707031,284.95001220703125,297.2748413085937,295.2749938964844,297.2802124023437,297.2841796875,284.8254089355469,1.0,0.4201081097126007,0.6600423455238342,0.6600423455238342,1.0,1.0,-2.1408536434173584,0.9074113965034484,1.2334421873092651,0.4238247275352478,0.8230172395706177,0.8230172395706177,0.0,94.37860107421876,82.0,46874.19921875,0.0,901.2863159179688,1.0,280.3584899902344,283.58807373046875,298.314208984375,301.4162292480469,293.1499938964844,293.1499938964844,280.6499938964844,39785.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763935327529907,1.0,0.0,0.0,3.4588797092437744,3.458902597427368,7.982965257724572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.60498046875,0.0,1863.3603515625,1895.4371337890625,0.0,2257.821044921875,0.98112553358078,1.0,0.0,3.0,1.0,0.0
18001920,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8531391024589539,0.3215645551681518,0.2908487915992737,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8317608833312988,0.2969879508018493,0.2827087640762329,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8478260040283203,0.3156090676784515,0.2218753844499588,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7958727478981018,0.2589123845100403,0.246807724237442,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.6837329268455505,0.162864476442337,0.7412838339805603,284.8176574707031,284.95001220703125,297.2748413085937,295.2749938964844,297.2802124023437,297.2841796875,284.8254089355469,1.0,0.4201081097126007,0.6600423455238342,0.6600423455238342,1.0,1.0,-2.1408536434173584,0.9074113965034484,1.2334421873092651,0.4238247275352478,0.8230172395706177,0.8230172395706177,0.0,94.37860107421876,82.0,46874.19921875,0.0,901.2863159179688,1.0,280.3584899902344,283.58807373046875,298.314208984375,301.4162292480469,293.1499938964844,293.1499938964844,280.6499938964844,39785.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763935327529907,1.0,0.0,0.0,3.4588797092437744,3.458902597427368,7.982965257724572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.60498046875,0.0,1863.3603515625,1895.4371337890625,0.0,2257.821044921875,0.98112553358078,1.0,0.0,3.0,1.0,0.0
18001980,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8702952861785889,0.323441743850708,0.2918510437011719,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8490190505981445,0.3000861704349518,0.2850554585456848,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8654825091362,0.3182738721370697,0.2232629656791687,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8138574957847595,0.2619886100292206,0.2491664290428161,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7004663944244385,0.1652106642723083,0.7495822906494141,284.9930725097656,284.95001220703125,297.27508544921875,295.29840087890625,297.2852478027344,297.2926940917969,284.9945678710937,1.0,0.4170372784137726,0.6593177318572998,0.6593177318572998,1.0,1.0,-2.1593356132507324,0.91569322347641,1.2436423301696775,0.4277683198451996,0.935907244682312,0.935907244682312,0.0,87.9696273803711,70.0,46670.44140625,0.0,895.2644653320312,1.0,280.6408996582031,283.7567749023437,298.271240234375,301.2752380371094,293.1499938964844,293.1499938964844,280.3500061035156,32189.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660534977912903,1.0,0.0,0.0,3.5754880905151367,3.575510740280152,8.530292916475446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.12646484375,0.0,1954.3878173828125,1895.4371337890625,0.0,2165.874755859375,1.0,1.0,0.0,3.0,1.0,0.0
18002040,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8702952861785889,0.323441743850708,0.2918510437011719,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8490190505981445,0.3000861704349518,0.2850554585456848,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8654825091362,0.3182738721370697,0.2232629656791687,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8138574957847595,0.2619886100292206,0.2491664290428161,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7004663944244385,0.1652106642723083,0.7495822906494141,284.9930725097656,284.95001220703125,297.27508544921875,295.29840087890625,297.2852478027344,297.2926940917969,284.9945678710937,1.0,0.4170372784137726,0.6593177318572998,0.6593177318572998,1.0,1.0,-2.1593356132507324,0.91569322347641,1.2436423301696775,0.4277683198451996,0.935907244682312,0.935907244682312,0.0,87.9696273803711,70.0,46670.44140625,0.0,895.2644653320312,1.0,280.6408996582031,283.7567749023437,298.271240234375,301.2752380371094,293.1499938964844,293.1499938964844,280.3500061035156,32189.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660534977912903,1.0,0.0,0.0,3.5754880905151367,3.575510740280152,8.530292916475446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.12646484375,0.0,1954.3878173828125,1895.4371337890625,0.0,2165.874755859375,1.0,1.0,0.0,3.0,1.0,0.0
18002100,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.883100688457489,0.3242363929748535,0.2925603091716766,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8616814613342285,0.3016093075275421,0.286405086517334,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8785333037376404,0.3195472657680511,0.2241082638502121,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.825727641582489,0.2635164856910705,0.2505068480968475,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7120644450187683,0.1664200723171234,0.754341721534729,284.8844909667969,284.95001220703125,297.2756042480469,295.3099975585937,297.2876892089844,297.296630859375,284.8739624023437,1.0,0.414912611246109,0.658955454826355,0.658955454826355,1.0,1.0,-2.170151710510254,0.9205553531646729,1.2495964765548706,0.4301802217960357,0.8636946678161621,0.8636946678161621,0.0,83.7812271118164,70.0,47686.40625,0.0,890.0493774414062,1.0,280.3994445800781,283.61883544921875,298.347412109375,301.5106506347656,293.1499938964844,293.1499938964844,280.3500061035156,34941.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731979489326477,1.0,0.0,0.0,3.555857419967652,3.555880308151245,8.436881557827292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.5927734375,0.0,1953.4346923828125,1895.4371337890625,0.0,2229.288818359375,1.0,1.0,0.0,3.0,1.0,0.0
18002160,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8974887132644653,0.324776142835617,0.2929302453994751,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8761938810348511,0.3029741048812866,0.2875485122203827,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8933042883872986,0.3206150829792022,0.2247563451528549,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8388314843177795,0.2649083733558655,0.2516705989837646,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7239248156547546,0.1675493419170379,0.7586262822151184,284.8819885253906,284.95001220703125,297.2764587402344,295.3215637207031,297.2891540527344,297.2985534667969,284.8880920410156,1.0,0.4124176502227783,0.6585870385169983,0.6585870385169983,1.0,1.0,-2.179293394088745,0.9246320128440856,1.2546613216400146,0.4321804940700531,0.835616409778595,0.835616409778595,0.0,79.39341735839844,58.0,47621.5234375,0.0,882.4412841796875,1.0,280.3583984375,283.6361999511719,298.3531494140625,301.48162841796875,293.1499938964844,293.1499938964844,280.6499938964844,38980.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764580845832825,1.0,0.0,0.0,3.4662232398986816,3.4662461280822754,8.01689850504772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.95166015625,0.0,1865.7598876953125,1895.4371337890625,0.0,2258.398193359375,0.9827290177345276,1.0,0.0,3.0,1.0,0.0
18002220,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9422682523727416,0.3270866572856903,0.294273316860199,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9186689853668212,0.3065208196640014,0.2902294099330902,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9383576512336732,0.3237270712852478,0.2264020144939422,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.876991868019104,0.2684238851070404,0.2543477714061737,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7559744119644165,0.1703275591135025,0.7683199644088745,285.0491027832031,284.95001220703125,297.2794189453125,295.3446350097656,297.296875,297.309814453125,285.0516662597656,1.0,0.4068323373794555,0.6578502655029297,0.6578502655029297,1.0,1.0,-2.200956106185913,0.9343754053115844,1.266580581665039,0.4369252324104309,0.9773331880569458,0.9773331880569458,0.0,69.28519439697266,46.0,47445.46875,0.0,865.2034912109375,1.0,280.64166259765625,283.7998046875,298.3255920410156,301.3749389648437,293.1499938964844,293.1499938964844,280.3500061035156,30422.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685596942901611,1.0,0.0,0.0,3.5862133502960205,3.586235761642456,8.581546353525482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8564453125,0.0,1952.2501220703125,1895.4371337890625,0.0,2188.05908203125,1.0,1.0,0.0,3.0,1.0,0.0
18002280,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9422682523727416,0.3270866572856903,0.294273316860199,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9186689853668212,0.3065208196640014,0.2902294099330902,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9383576512336732,0.3237270712852478,0.2264020144939422,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.876991868019104,0.2684238851070404,0.2543477714061737,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7559744119644165,0.1703275591135025,0.7683199644088745,285.0491027832031,284.95001220703125,297.2794189453125,295.3446350097656,297.296875,297.309814453125,285.0516662597656,1.0,0.4068323373794555,0.6578502655029297,0.6578502655029297,1.0,1.0,-2.200956106185913,0.9343754053115844,1.266580581665039,0.4369252324104309,0.9773331880569458,0.9773331880569458,0.0,69.28519439697266,46.0,47445.46875,0.0,865.2034912109375,1.0,280.64166259765625,283.7998046875,298.3255920410156,301.3749389648437,293.1499938964844,293.1499938964844,280.3500061035156,30422.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685596942901611,1.0,0.0,0.0,3.5862133502960205,3.586235761642456,8.581546353525482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8564453125,0.0,1952.2501220703125,1895.4371337890625,0.0,2188.05908203125,1.0,1.0,0.0,3.0,1.0,0.0
18002340,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9987754821777344,0.3286992609500885,0.2954878211021423,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9831103682518004,0.3097225725650787,0.2929737269878387,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9969395995140076,0.3263575732707977,0.2280698865652084,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9404087066650392,0.2716579735279083,0.257099986076355,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8074905276298523,0.1729982495307922,0.7785767912864685,284.9071044921875,284.95001220703125,297.28448486328125,295.3677978515625,297.30303955078125,297.3169250488281,284.9080505371094,1.0,0.4007666707038879,0.6571134328842163,0.6571134328842163,1.0,1.0,-2.2231876850128174,0.9443525075912476,1.2788351774215698,0.4419355988502502,0.8903092741966248,0.8903092741966248,0.0,58.473106384277344,64.0,48771.49609375,0.0,845.4977416992188,1.0,280.3575439453125,283.6339111328125,298.4083557128906,301.6051330566406,293.1499938964844,293.1499938964844,280.6499938964844,34663.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805611491203308,1.0,0.0,0.0,3.557847023010254,3.557869911193848,8.446325523436826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.13671875,0.0,1953.5430908203125,1895.4371337890625,0.0,2295.18017578125,1.0,1.0,0.0,3.0,1.0,0.0
18002400,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9987754821777344,0.3286992609500885,0.2954878211021423,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9831103682518004,0.3097225725650787,0.2929737269878387,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9969395995140076,0.3263575732707977,0.2280698865652084,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9404087066650392,0.2716579735279083,0.257099986076355,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8074905276298523,0.1729982495307922,0.7785767912864685,284.9071044921875,284.95001220703125,297.28448486328125,295.3677978515625,297.30303955078125,297.3169250488281,284.9080505371094,1.0,0.4007666707038879,0.6571134328842163,0.6571134328842163,1.0,1.0,-2.2231876850128174,0.9443525075912476,1.2788351774215698,0.4419355988502502,0.8903092741966248,0.8903092741966248,0.0,58.473106384277344,64.0,48771.49609375,0.0,845.4977416992188,1.0,280.3575439453125,283.6339111328125,298.4083557128906,301.6051330566406,293.1499938964844,293.1499938964844,280.6499938964844,34663.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805611491203308,1.0,0.0,0.0,3.557847023010254,3.557869911193848,8.446325523436826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.13671875,0.0,1953.5430908203125,1895.4371337890625,0.0,2295.18017578125,1.0,1.0,0.0,3.0,1.0,0.0
18002460,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9990000128746032,0.3321929574012756,0.2924157083034515,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9903457760810852,0.3133954405784607,0.2961597442626953,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9990000128746032,0.3300940990447998,0.227434441447258,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.950356423854828,0.2753095626831054,0.2602954804897308,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8158086538314819,0.1759537756443023,0.7909585237503052,285.1023864746094,284.95001220703125,297.29205322265625,295.39117431640625,297.3129272460937,297.3284912109375,285.10675048828125,1.0,0.4038312435150146,0.656165361404419,0.656165361404419,1.0,1.0,-2.2413551807403564,0.9523571729660034,1.2889981269836426,0.4456351995468139,1.0,1.0,0.0,58.181034088134766,84.0,48188.01953125,0.0,861.60546875,1.0,280.6421203613281,283.84112548828125,298.3719482421875,301.4693908691406,293.1499938964844,293.1499938964844,280.3500061035156,29093.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729997038841248,1.0,0.0,0.0,3.594066619873047,3.594088792800904,8.61917158090364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.509765625,0.0,1950.316650390625,1895.4371337890625,0.0,2227.52197265625,1.0,1.0,0.0,3.0,1.0,0.0
18002520,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9990000128746032,0.3321929574012756,0.2924157083034515,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9903457760810852,0.3133954405784607,0.2961597442626953,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9990000128746032,0.3300940990447998,0.227434441447258,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.950356423854828,0.2753095626831054,0.2602954804897308,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8158086538314819,0.1759537756443023,0.7909585237503052,285.1023864746094,284.95001220703125,297.29205322265625,295.39117431640625,297.3129272460937,297.3284912109375,285.10675048828125,1.0,0.4038312435150146,0.656165361404419,0.656165361404419,1.0,1.0,-2.2413551807403564,0.9523571729660034,1.2889981269836426,0.4456351995468139,1.0,1.0,0.0,58.181034088134766,84.0,48188.01953125,0.0,861.60546875,1.0,280.6421203613281,283.84112548828125,298.3719482421875,301.4693908691406,293.1499938964844,293.1499938964844,280.3500061035156,29093.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729997038841248,1.0,0.0,0.0,3.594066619873047,3.594088792800904,8.61917158090364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.509765625,0.0,1950.316650390625,1895.4371337890625,0.0,2227.52197265625,1.0,1.0,0.0,3.0,1.0,0.0
18002580,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9881265163421632,0.3338509500026703,0.3004841208457947,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9724475741386414,0.3168604373931885,0.2997704148292541,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9870516061782836,0.3329370319843292,0.2327845245599746,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9285717010498048,0.2787907123565674,0.2639014720916748,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8005702495574951,0.1788499355316162,0.8052099347114563,284.9769287109375,284.95001220703125,297.3026123046875,295.4149169921875,297.3214416503906,297.3356628417969,284.977783203125,1.0,0.4142378270626068,0.6552172899246216,0.6552172899246216,1.0,1.0,-2.2831907272338867,0.9713191986083984,1.3118716478347778,0.4554738998413086,0.9981504678726196,0.9981504678726196,0.0,63.48762512207031,104.0,49957.66015625,0.0,922.952392578125,1.0,280.3568725585937,283.6804504394531,298.4572448730469,301.7196350097656,293.1499938964844,293.1499938964844,280.04998779296875,29208.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849125862121582,1.0,0.0,0.0,3.5933260917663574,3.593348503112793,8.615621140961593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.837890625,0.0,1950.3880615234373,1895.4371337890625,0.0,2334.357666015625,1.0,1.0,0.0,3.0,1.0,0.0
18002640,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9881265163421632,0.3338509500026703,0.3004841208457947,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9724475741386414,0.3168604373931885,0.2997704148292541,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9870516061782836,0.3329370319843292,0.2327845245599746,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9285717010498048,0.2787907123565674,0.2639014720916748,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8005702495574951,0.1788499355316162,0.8052099347114563,284.9769287109375,284.95001220703125,297.3026123046875,295.4149169921875,297.3214416503906,297.3356628417969,284.977783203125,1.0,0.4142378270626068,0.6552172899246216,0.6552172899246216,1.0,1.0,-2.2831907272338867,0.9713191986083984,1.3118716478347778,0.4554738998413086,0.9981504678726196,0.9981504678726196,0.0,63.48762512207031,104.0,49957.66015625,0.0,922.952392578125,1.0,280.3568725585937,283.6804504394531,298.4572448730469,301.7196350097656,293.1499938964844,293.1499938964844,280.04998779296875,29208.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849125862121582,1.0,0.0,0.0,3.5933260917663574,3.593348503112793,8.615621140961593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.837890625,0.0,1950.3880615234373,1895.4371337890625,0.0,2334.357666015625,1.0,1.0,0.0,3.0,1.0,0.0
18002700,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9637628793716432,0.3340446352958679,0.3008940815925598,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.946687638759613,0.3183009028434753,0.3014321029186249,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9632260203361512,0.3338765203952789,0.2336468994617462,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9023643136024476,0.2802665829658508,0.2655887603759765,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7804883122444153,0.1800888478755951,0.8120846152305603,284.8586730957031,284.95001220703125,297.30914306640625,295.4269714355469,297.3243103027344,297.3358764648437,284.8487548828125,1.0,0.4208457171916961,0.6547432541847229,0.6547432541847229,1.0,1.0,-2.297135829925537,0.9775936007499696,1.3195422887802124,0.4584420919418335,0.9120795726776124,0.9120795726776124,0.0,69.18028259277344,104.0,51115.4296875,0.0,959.1640014648438,1.0,280.1015625,283.5314636230469,298.49481201171875,301.8984069824219,293.1499938964844,293.1499938964844,280.04998779296875,31633.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930644154548645,1.0,0.0,0.0,3.5775835514068604,3.577605962753296,8.540294516024005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7900390625,0.0,1951.852294921875,1895.4371337890625,0.0,2408.19189453125,1.0,1.0,0.0,3.0,1.0,0.0
18002760,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9343912601470948,0.3342150747776031,0.3012580275535583,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9178035855293274,0.3195870518684387,0.3029413819313049,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9345558285713196,0.3346908986568451,0.2344183176755905,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8781114816665649,0.281600147485733,0.2671416103839874,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.760428786277771,0.1812053471803665,0.8184922933578491,284.837646484375,284.95001220703125,297.3166198730469,295.43914794921875,297.3268127441406,297.334716796875,284.8405456542969,1.0,0.4280780255794525,0.6540806293487549,0.6540806293487549,1.0,1.0,-2.309875965118408,0.983171045780182,1.3267048597335815,0.4611570537090301,0.8613469004631042,0.8613469004631042,0.0,76.02210998535156,124.0,51299.3828125,0.0,999.125732421875,1.0,280.05810546875,283.520263671875,298.4820861816406,301.84869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36630.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962765693664551,1.0,0.0,0.0,3.5382754802703857,3.5382986068725586,8.353655971404805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.0830078125,0.0,1944.8458251953125,1895.4371337890625,0.0,2437.4326171875,0.9969398975372314,1.0,0.0,3.0,1.0,0.0
18002820,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8867306113243103,0.3362180292606354,0.3031092882156372,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8745765686035156,0.3230889141559601,0.3065050542354584,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8877389430999756,0.3375463783740997,0.2365355193614959,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8398035764694214,0.2850840091705322,0.2707254290580749,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7292715907096863,0.1839516460895538,0.8326539397239685,285.0446472167969,284.95001220703125,297.33453369140625,295.46405029296875,297.337890625,297.3406982421875,285.0483093261719,1.0,0.4440951645374298,0.6527553796768188,0.6527553796768188,1.0,1.0,-2.3402323722839355,0.9965965747833252,1.3436356782913208,0.4676459729671478,1.0,1.0,0.0,91.2636260986328,142.0,50999.125,0.0,1091.8392333984375,1.0,280.3422546386719,283.7305908203125,298.444091796875,301.7118530273437,293.1499938964844,293.1499938964844,280.04998779296875,29392.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788142204284668,1.0,0.0,0.0,3.5923731327056885,3.592395544052124,8.611051498519373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.208984375,0.0,1950.8560791015625,1895.4371337890625,0.0,2363.543212890625,1.0,1.0,0.0,3.0,1.0,0.0
18002880,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8867306113243103,0.3362180292606354,0.3031092882156372,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8745765686035156,0.3230889141559601,0.3065050542354584,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8877389430999756,0.3375463783740997,0.2365355193614959,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8398035764694214,0.2850840091705322,0.2707254290580749,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7292715907096863,0.1839516460895538,0.8326539397239685,285.0446472167969,284.95001220703125,297.33453369140625,295.46405029296875,297.337890625,297.3406982421875,285.0483093261719,1.0,0.4440951645374298,0.6527553796768188,0.6527553796768188,1.0,1.0,-2.3402323722839355,0.9965965747833252,1.3436356782913208,0.4676459729671478,1.0,1.0,0.0,91.2636260986328,142.0,50999.125,0.0,1091.8392333984375,1.0,280.3422546386719,283.7305908203125,298.444091796875,301.7118530273437,293.1499938964844,293.1499938964844,280.04998779296875,29392.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788142204284668,1.0,0.0,0.0,3.5923731327056885,3.592395544052124,8.611051498519373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.208984375,0.0,1950.8560791015625,1895.4371337890625,0.0,2363.543212890625,1.0,1.0,0.0,3.0,1.0,0.0
18002940,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8543131351470947,0.3377598822116852,0.3053220212459564,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8445642590522766,0.3262473046779632,0.3102497160434723,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8559573292732239,0.3400552570819855,0.2388776093721389,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.812690019607544,0.2882547378540039,0.2744626104831695,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7057996988296509,0.1865051686763763,0.8473769426345825,284.9164733886719,284.95001220703125,297.3558349609375,295.4886779785156,297.3490905761719,297.344482421875,284.9176940917969,1.0,0.4601978659629822,0.6514831185340881,0.6514831185340881,1.0,1.0,-2.372381687164306,1.0108450651168823,1.3615366220474243,0.474716454744339,0.9299899339675904,0.9299899339675904,0.0,107.07898712158205,142.0,52549.171875,0.0,1191.23486328125,1.0,280.0588073730469,283.57232666015625,298.5274658203125,301.95587158203125,293.1499938964844,293.1499938964844,280.04998779296875,32091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990797758102417,1.0,0.0,0.0,3.574608564376831,3.5746312141418457,8.52609730372933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.0517578125,0.0,1952.1175537109373,1895.4371337890625,0.0,2463.014404296875,1.0,1.0,0.0,3.0,1.0,0.0
18003000,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8530852198600769,0.3378118276596069,0.3053924441337585,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8434374332427979,0.3263693451881408,0.3103910684585571,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8547565340995789,0.3401486873626709,0.2389619499444961,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8115997910499573,0.2883781790733337,0.2746054232120514,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7048112154006958,0.1866049766540527,0.8479514718055725,284.9172058105469,284.95001220703125,297.3568420410156,295.48974609375,297.3495483398437,297.3445129394531,284.9186096191406,1.0,0.4608712494373321,0.6514301300048828,0.6514301300048828,1.0,1.0,-2.373599052429199,1.0113816261291504,1.3622175455093384,0.4749796688556671,0.9296244382858276,0.9296244382858276,0.0,107.77476501464844,145.0,52573.3515625,0.0,1195.441162109375,1.0,280.0575256347656,283.5727233886719,298.5271911621094,301.9550476074219,293.1499938964844,293.1499938964844,279.75,32153.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799248993396759,1.0,0.0,0.0,3.574202537536621,3.5742249488830566,8.524160080014553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.458984375,0.0,1952.1534423828125,1895.4371337890625,0.0,2464.560791015625,1.0,1.0,0.0,3.0,1.0,0.0
