time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003060,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8341878652572632,0.3387912213802337,0.3067207932472229,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8264920115470886,0.3291532695293426,0.3135068416595459,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8365609645843506,0.3421779870986938,0.2407392263412475,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7943320274353027,0.2912223041057586,0.2777776420116424,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6899540424346924,0.1889138221740722,0.8606271147727966,284.8584899902344,284.95001220703125,297.3839416503906,295.516357421875,297.3604431152344,297.3433837890625,284.8662109375,1.0,0.4728470146656036,0.6498889327049255,0.6498889327049255,1.0,1.0,-2.400115489959717,1.0228217840194702,1.377293586730957,0.4804950952529907,0.8219237923622131,0.8219237923622131,0.0,120.0657958984375,133.0,53443.00390625,0.0,1276.366455078125,1.0,279.7588806152344,283.5010986328125,298.5463256835937,302.0467224121094,293.1499938964844,293.1499938964844,280.04998779296875,40194.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082319498062134,1.0,0.0,0.0,3.407491683959961,3.4075140953063965,7.747523795842426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.837890625,0.0,1796.710693359375,1895.4371337890625,0.0,2546.921142578125,0.9704527854919434,1.0,0.0,3.0,1.0,0.0
18003120,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8341878652572632,0.3387912213802337,0.3067207932472229,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8264920115470886,0.3291532695293426,0.3135068416595459,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8365609645843506,0.3421779870986938,0.2407392263412475,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7943320274353027,0.2912223041057586,0.2777776420116424,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6899540424346924,0.1889138221740722,0.8606271147727966,284.8584899902344,284.95001220703125,297.3839416503906,295.516357421875,297.3604431152344,297.3433837890625,284.8662109375,1.0,0.4728470146656036,0.6498889327049255,0.6498889327049255,1.0,1.0,-2.400115489959717,1.0228217840194702,1.377293586730957,0.4804950952529907,0.8219237923622131,0.8219237923622131,0.0,120.0657958984375,133.0,53443.00390625,0.0,1276.366455078125,1.0,279.7588806152344,283.5010986328125,298.5463256835937,302.0467224121094,293.1499938964844,293.1499938964844,280.04998779296875,40194.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082319498062134,1.0,0.0,0.0,3.407491683959961,3.4075140953063965,7.747523795842426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.837890625,0.0,1796.710693359375,1895.4371337890625,0.0,2546.921142578125,0.9704527854919434,1.0,0.0,3.0,1.0,0.0
18003180,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8333420157432556,0.3412663638591766,0.3086442947387695,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.826784610748291,0.3329367339611053,0.3168618679046631,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8363014459609985,0.34540656208992,0.2427976429462433,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7950001955032349,0.2949602305889129,0.2811183631420135,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6911799311637878,0.1918448209762573,0.8731858730316162,285.0045166015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3785705566406,297.3508605957031,285.00372314453125,1.0,0.4775827825069427,0.648347795009613,0.648347795009613,1.0,1.0,-2.4280261993408203,1.0348989963531494,1.3931273221969604,0.4862410724163055,0.9310306310653688,0.9310306310653688,0.0,122.5243148803711,121.0,53604.19140625,0.0,1320.0263671875,1.0,280.04119873046875,283.634033203125,298.52447509765625,301.95001220703125,293.1499938964844,293.1499938964844,279.75,32270.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79999178647995,1.0,0.0,0.0,3.5666186809539795,3.566641330718994,8.488025287078926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.83203125,0.0,1942.29150390625,1895.4371337890625,0.0,2471.349609375,1.0,1.0,0.0,3.0,1.0,0.0
18003240,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8333420157432556,0.3412663638591766,0.3086442947387695,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.826784610748291,0.3329367339611053,0.3168618679046631,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8363014459609985,0.34540656208992,0.2427976429462433,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7950001955032349,0.2949602305889129,0.2811183631420135,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6911799311637878,0.1918448209762573,0.8731858730316162,285.0045166015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3785705566406,297.3508605957031,285.00372314453125,1.0,0.4775827825069427,0.648347795009613,0.648347795009613,1.0,1.0,-2.4280261993408203,1.0348989963531494,1.3931273221969604,0.4862410724163055,0.9310306310653688,0.9310306310653688,0.0,122.5243148803711,121.0,53604.19140625,0.0,1320.0263671875,1.0,280.04119873046875,283.634033203125,298.52447509765625,301.95001220703125,293.1499938964844,293.1499938964844,279.75,32270.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79999178647995,1.0,0.0,0.0,3.5666186809539795,3.566641330718994,8.488025287078926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.83203125,0.0,1942.29150390625,1895.4371337890625,0.0,2471.349609375,1.0,1.0,0.0,3.0,1.0,0.0
18003300,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8368129730224609,0.3422431051731109,0.3096496760845184,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8307715058326721,0.3347084820270538,0.3185876607894897,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8401045203208923,0.3468466401100158,0.2438675314188003,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7994085550308228,0.2967281639575958,0.2828273177146911,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6954725980758667,0.1932844370603561,0.8796159029006958,284.88970947265625,284.95001220703125,297.4346923828125,295.55828857421875,297.3879089355469,297.3535461425781,284.88287353515625,1.0,0.4783671200275421,0.6475772261619568,0.6475772261619568,1.0,1.0,-2.442373752593994,1.0410985946655271,1.4012751579284668,0.4892593026161194,0.8557610511779785,0.8557610511779785,0.0,121.30907440185548,121.0,54685.7109375,0.0,1332.49267578125,1.0,279.79962158203125,283.4952392578125,298.5986328125,302.1977844238281,293.1499938964844,293.1499938964844,279.75,35736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807255208492279,1.0,0.0,0.0,3.547398090362549,3.5474212169647217,8.396787620768009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.03125,0.0,1949.1123046875,1895.4371337890625,0.0,2537.939697265625,0.998005211353302,1.0,0.0,3.0,1.0,0.0
18003360,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8413651585578918,0.3430499732494354,0.3102960586547851,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8359054327011108,0.3363482654094696,0.3200564980506897,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8450639247894287,0.3481169641017914,0.244702473282814,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8050051331520081,0.298374593257904,0.2843032777309418,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7008322477340698,0.1946466565132141,0.8853204250335693,284.90655517578125,284.95001220703125,297.4545288085937,295.5728759765625,297.3970031738281,297.3547058105469,284.9112243652344,1.0,0.4782975614070892,0.6467618346214294,0.6467618346214294,1.0,1.0,-2.4545466899871826,1.0462526082992554,1.4082939624786377,0.4917069375514984,0.8466275930404663,0.8466275930404663,0.0,119.23873901367188,109.0,54721.89453125,0.0,1338.811279296875,1.0,279.75830078125,283.5202331542969,298.6044311523437,302.17108154296875,293.1499938964844,293.1499938964844,280.04998779296875,38169.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102955222129822,1.0,0.0,0.0,3.4733989238739014,3.473421573638916,8.05012462024024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.38427734375,0.0,1867.8653564453125,1895.4371337890625,0.0,2565.9150390625,0.9839892387390136,1.0,0.0,3.0,1.0,0.0
18003420,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8574166893959045,0.3459556996822357,0.312259316444397,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8527756333351135,0.3404908180236816,0.3233934044837951,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8618669509887695,0.3516467809677124,0.2467179745435714,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.821841835975647,0.3024279177188873,0.2875876724720001,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7169507145881653,0.1979318857192993,0.8977413177490234,285.0641784667969,284.95001220703125,297.4989318847656,295.6030578613281,297.4214172363281,297.3641967773437,285.0673522949219,1.0,0.4766006767749786,0.6451310515403748,0.6451310515403748,1.0,1.0,-2.4821982383728027,1.058095097541809,1.4241031408309937,0.4972808361053467,0.9921906590461732,0.9921906590461732,0.0,112.17083740234376,97.0,54648.03515625,0.0,1343.3099365234375,1.0,280.0417175292969,283.67633056640625,298.590087890625,302.0834655761719,293.1499938964844,293.1499938964844,279.75,29926.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040003180503845,1.0,0.0,0.0,3.58936095237732,3.589383363723755,8.59661668073386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0966796875,0.0,1951.8472900390625,1895.4371337890625,0.0,2508.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
18003480,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8574166893959045,0.3459556996822357,0.312259316444397,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8527756333351135,0.3404908180236816,0.3233934044837951,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8618669509887695,0.3516467809677124,0.2467179745435714,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.821841835975647,0.3024279177188873,0.2875876724720001,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7169507145881653,0.1979318857192993,0.8977413177490234,285.0641784667969,284.95001220703125,297.4989318847656,295.6030578613281,297.4214172363281,297.3641967773437,285.0673522949219,1.0,0.4766006767749786,0.6451310515403748,0.6451310515403748,1.0,1.0,-2.4821982383728027,1.058095097541809,1.4241031408309937,0.4972808361053467,0.9921906590461732,0.9921906590461732,0.0,112.17083740234376,97.0,54648.03515625,0.0,1343.3099365234375,1.0,280.0417175292969,283.67633056640625,298.590087890625,302.0834655761719,293.1499938964844,293.1499938964844,279.75,29926.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040003180503845,1.0,0.0,0.0,3.58936095237732,3.589383363723755,8.59661668073386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0966796875,0.0,1951.8472900390625,1895.4371337890625,0.0,2508.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
18003540,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8809419274330139,0.3482422232627868,0.3141915798187256,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8772135376930237,0.344290554523468,0.3267561793327331,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8862486481666565,0.3546814024448395,0.248707965016365,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8442585468292236,0.3061703443527221,0.2908821702003479,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7370296716690063,0.2010915577411651,0.9104936718940736,284.9355773925781,284.95001220703125,297.54998779296875,295.6346435546875,297.4465026855469,297.3700256347656,284.9366760253906,1.0,0.4735997021198272,0.6435002684593201,0.6435002684593201,1.0,1.0,-2.510234832763672,1.0700610876083374,1.4401737451553345,0.503045380115509,0.9279653429985046,0.9279653429985046,0.0,103.10775756835938,85.0,56203.16015625,0.0,1339.733154296875,1.0,279.7575378417969,283.5172424316406,298.671142578125,302.327880859375,293.1499938964844,293.1499938964844,279.45001220703125,32353.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148388266563416,1.0,0.0,0.0,3.5729005336761475,3.572923183441162,8.517951073372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.3037109375,0.0,1952.2681884765625,1895.4371337890625,0.0,2607.8232421875,1.0,1.0,0.0,3.0,1.0,0.0
18003600,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8809419274330139,0.3482422232627868,0.3141915798187256,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8772135376930237,0.344290554523468,0.3267561793327331,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8862486481666565,0.3546814024448395,0.248707965016365,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8442585468292236,0.3061703443527221,0.2908821702003479,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7370296716690063,0.2010915577411651,0.9104936718940736,284.9355773925781,284.95001220703125,297.54998779296875,295.6346435546875,297.4465026855469,297.3700256347656,284.9366760253906,1.0,0.4735997021198272,0.6435002684593201,0.6435002684593201,1.0,1.0,-2.510234832763672,1.0700610876083374,1.4401737451553345,0.503045380115509,0.9279653429985046,0.9279653429985046,0.0,103.10775756835938,85.0,56203.16015625,0.0,1339.733154296875,1.0,279.7575378417969,283.5172424316406,298.671142578125,302.327880859375,293.1499938964844,293.1499938964844,279.45001220703125,32353.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148388266563416,1.0,0.0,0.0,3.5729005336761475,3.572923183441162,8.517951073372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.3037109375,0.0,1952.2681884765625,1895.4371337890625,0.0,2607.8232421875,1.0,1.0,0.0,3.0,1.0,0.0
18003660,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9099909067153932,0.3496796488761902,0.3152163028717041,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9073933959007264,0.3473151624202728,0.3293547630310058,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9167554974555968,0.3568469882011413,0.2500324547290802,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8721687197685242,0.3091672360897064,0.2934583127498626,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7613143920898438,0.2036052793264389,0.9206018447875975,284.872314453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4694519042969,297.36798095703125,284.8782958984375,1.0,0.4694202244281769,0.6417177319526672,0.6417177319526672,1.0,1.0,-2.5314254760742188,1.0787057876586914,1.4527196884155271,0.5070413947105408,0.8285360336303711,0.8285360336303711,0.0,93.5602798461914,73.0,57071.8828125,0.0,1325.263916015625,1.0,279.4588623046875,283.437255859375,298.6943054199219,302.4227905273437,293.1499938964844,293.1499938964844,279.75,39610.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227357864379883,1.0,0.0,0.0,3.4246585369110107,3.4246811866760254,7.825784678061609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8076171875,0.0,1814.4620361328125,1895.4371337890625,0.0,2680.93310546875,0.9739593267440796,1.0,0.0,3.0,1.0,0.0
18003720,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9099909067153932,0.3496796488761902,0.3152163028717041,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9073933959007264,0.3473151624202728,0.3293547630310058,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9167554974555968,0.3568469882011413,0.2500324547290802,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8721687197685242,0.3091672360897064,0.2934583127498626,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7613143920898438,0.2036052793264389,0.9206018447875975,284.872314453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4694519042969,297.36798095703125,284.8782958984375,1.0,0.4694202244281769,0.6417177319526672,0.6417177319526672,1.0,1.0,-2.5314254760742188,1.0787057876586914,1.4527196884155271,0.5070413947105408,0.8285360336303711,0.8285360336303711,0.0,93.5602798461914,73.0,57071.8828125,0.0,1325.263916015625,1.0,279.4588623046875,283.437255859375,298.6943054199219,302.4227905273437,293.1499938964844,293.1499938964844,279.75,39610.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227357864379883,1.0,0.0,0.0,3.4246585369110107,3.4246811866760254,7.825784678061609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8076171875,0.0,1814.4620361328125,1895.4371337890625,0.0,2680.93310546875,0.9739593267440796,1.0,0.0,3.0,1.0,0.0
18003780,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9557106494903564,0.3521510064601898,0.3167482614517212,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.954196274280548,0.3508675694465637,0.3320832550525665,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9627308249473572,0.3597407639026642,0.2515554428100586,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9133115410804749,0.312576949596405,0.2960821986198425,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7967164516448975,0.2062148004770279,0.9298465251922609,285.0034484863281,284.95001220703125,297.6670837402344,295.7056579589844,297.49615478515625,297.3695678710937,285.0028381347656,1.0,0.4645273387432098,0.6399351954460144,0.6399351954460144,1.0,1.0,-2.5526301860809326,1.0873368978500366,1.465293288230896,0.5109214186668396,0.9312121272087096,0.9312121272087096,0.0,82.90213775634766,91.0,57115.50390625,0.0,1305.68310546875,1.0,279.74127197265625,283.5614013671875,298.6847229003906,302.3319091796875,293.1499938964844,293.1499938964844,279.45001220703125,32350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144248127937317,1.0,0.0,0.0,3.5731420516967773,3.573164701461792,8.519103289472696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.8828125,0.0,1952.5816650390625,1895.4371337890625,0.0,2603.99951171875,1.0,1.0,0.0,3.0,1.0,0.0
18003840,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9557106494903564,0.3521510064601898,0.3167482614517212,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.954196274280548,0.3508675694465637,0.3320832550525665,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9627308249473572,0.3597407639026642,0.2515554428100586,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9133115410804749,0.312576949596405,0.2960821986198425,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7967164516448975,0.2062148004770279,0.9298465251922609,285.0034484863281,284.95001220703125,297.6670837402344,295.7056579589844,297.49615478515625,297.3695678710937,285.0028381347656,1.0,0.4645273387432098,0.6399351954460144,0.6399351954460144,1.0,1.0,-2.5526301860809326,1.0873368978500366,1.465293288230896,0.5109214186668396,0.9312121272087096,0.9312121272087096,0.0,82.90213775634766,91.0,57115.50390625,0.0,1305.68310546875,1.0,279.74127197265625,283.5614013671875,298.6847229003906,302.3319091796875,293.1499938964844,293.1499938964844,279.45001220703125,32350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144248127937317,1.0,0.0,0.0,3.5731420516967773,3.573164701461792,8.519103289472696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.8828125,0.0,1952.5816650390625,1895.4371337890625,0.0,2603.99951171875,1.0,1.0,0.0,3.0,1.0,0.0
18003900,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9632837176322936,0.3530052304267883,0.3176804184913635,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9623810648918152,0.3523921370506286,0.3336190581321716,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.970210611820221,0.3608962595462799,0.2524543404579162,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.921959638595581,0.3140465319156647,0.2975538969039917,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8036381602287292,0.2073325216770172,0.935092270374298,284.8936767578125,284.95001220703125,297.69873046875,295.7252502441406,297.5088195800781,297.3681640625,284.88720703125,1.0,0.4659161567687988,0.639043927192688,0.639043927192688,1.0,1.0,-2.564746618270874,1.0923376083374023,1.4724090099334717,0.513245701789856,0.8598292469978333,0.8598292469978333,0.0,81.75760650634766,91.0,58190.765625,0.0,1315.94091796875,1.0,279.49957275390625,283.427978515625,298.75933837890625,302.57958984375,293.1499938964844,293.1499938964844,279.45001220703125,35520.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208150267601013,1.0,0.0,0.0,3.55114483833313,3.551167726516724,8.414534136136353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.689453125,0.0,1952.3875732421875,1895.4371337890625,0.0,2663.12158203125,0.9993104338645936,1.0,0.0,3.0,1.0,0.0
18003960,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9584174156188964,0.3535906374454498,0.3183159232139587,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.958175003528595,0.3536949455738067,0.3349617719650268,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.965819239616394,0.3618034124374389,0.2531743943691253,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.917616844177246,0.3153055906295776,0.2988554537296295,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8004663586616516,0.208263948559761,0.9398177266120912,284.9082946777344,284.95001220703125,297.731201171875,295.7455139160156,297.52056884765625,297.364501953125,284.91241455078125,1.0,0.4687041640281677,0.6381521821022034,0.6381521821022034,1.0,1.0,-2.5752322673797607,1.096566081047058,1.478666067123413,0.5151950716972351,0.8501135110855103,0.8501135110855103,0.0,83.4219741821289,109.0,58213.01953125,0.0,1336.5361328125,1.0,279.4583435058594,283.44879150390625,298.77032470703125,302.55621337890625,293.1499938964844,293.1499938964844,279.75,37938.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231365084648132,1.0,0.0,0.0,3.4839236736297607,3.4839463233947754,8.098983812487859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6171875,0.0,1880.3585205078125,1895.4371337890625,0.0,2684.651611328125,0.9863064289093018,1.0,0.0,3.0,1.0,0.0
18004020,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9331777095794678,0.3557778596878052,0.3202688992023468,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.934083104133606,0.3569382131099701,0.3381028175354004,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9416550993919371,0.3644076585769653,0.2550207376480102,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8955901861190796,0.3183698356151581,0.301855206489563,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.782425045967102,0.2104132026433944,0.950313925743103,285.0629272460937,284.95001220703125,297.7987060546875,295.7879638671875,297.5483703613281,297.3628234863281,285.0658264160156,1.0,0.4776657521724701,0.6363687515258789,0.6363687515258789,1.0,1.0,-2.599781036376953,1.1066720485687256,1.493109107017517,0.5198541879653931,0.993070125579834,0.993070125579834,0.0,90.98922729492188,127.0,58070.90625,0.0,1401.638427734375,1.0,279.74188232421875,283.6043701171875,298.7715759277344,302.4785461425781,293.1499938964844,293.1499938964844,279.45001220703125,29895.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163354396820068,1.0,0.0,0.0,3.589590072631836,3.5896124839782715,8.597714327152062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.751953125,0.0,1951.8634033203125,1895.4371337890625,0.0,2621.65380859375,1.0,1.0,0.0,3.0,1.0,0.0
18004080,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9331777095794678,0.3557778596878052,0.3202688992023468,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.934083104133606,0.3569382131099701,0.3381028175354004,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9416550993919371,0.3644076585769653,0.2550207376480102,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8955901861190796,0.3183698356151581,0.301855206489563,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.782425045967102,0.2104132026433944,0.950313925743103,285.0629272460937,284.95001220703125,297.7987060546875,295.7879638671875,297.5483703613281,297.3628234863281,285.0658264160156,1.0,0.4776657521724701,0.6363687515258789,0.6363687515258789,1.0,1.0,-2.599781036376953,1.1066720485687256,1.493109107017517,0.5198541879653931,0.993070125579834,0.993070125579834,0.0,90.98922729492188,127.0,58070.90625,0.0,1401.638427734375,1.0,279.74188232421875,283.6043701171875,298.7715759277344,302.4785461425781,293.1499938964844,293.1499938964844,279.45001220703125,29895.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163354396820068,1.0,0.0,0.0,3.589590072631836,3.5896124839782715,8.597714327152062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.751953125,0.0,1951.8634033203125,1895.4371337890625,0.0,2621.65380859375,1.0,1.0,0.0,3.0,1.0,0.0
18004140,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8983830213546753,0.357025533914566,0.3221392035484314,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9002155661582947,0.3595370054244995,0.3412454426288605,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9061529636383056,0.3662597835063934,0.2568537890911102,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8663167357444763,0.3208334445953369,0.3048535287380218,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7574556469917297,0.2120822966098785,0.960768222808838,284.9337158203125,284.95001220703125,297.8692626953125,295.8327331542969,297.5743103027344,297.3557434082031,284.9346008300781,1.0,0.489513099193573,0.6345852613449097,0.6345852613449097,1.0,1.0,-2.624177932739258,1.1166348457336426,1.5075430870056152,0.5246254801750183,0.9270341396331788,0.9270341396331788,0.0,103.09071350097656,145.0,59603.36328125,0.0,1487.9853515625,1.0,279.4575500488281,283.4451599121094,298.8624267578125,302.7330322265625,293.1499938964844,293.1499938964844,279.1499938964844,32391.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256722688674927,1.0,0.0,0.0,3.5726540088653564,3.572676658630371,8.516776119904534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8837890625,0.0,1952.289794921875,1895.4371337890625,0.0,2708.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
18004200,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8983830213546753,0.357025533914566,0.3221392035484314,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9002155661582947,0.3595370054244995,0.3412454426288605,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9061529636383056,0.3662597835063934,0.2568537890911102,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8663167357444763,0.3208334445953369,0.3048535287380218,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7574556469917297,0.2120822966098785,0.960768222808838,284.9337158203125,284.95001220703125,297.8692626953125,295.8327331542969,297.5743103027344,297.3557434082031,284.9346008300781,1.0,0.489513099193573,0.6345852613449097,0.6345852613449097,1.0,1.0,-2.624177932739258,1.1166348457336426,1.5075430870056152,0.5246254801750183,0.9270341396331788,0.9270341396331788,0.0,103.09071350097656,145.0,59603.36328125,0.0,1487.9853515625,1.0,279.4575500488281,283.4451599121094,298.8624267578125,302.7330322265625,293.1499938964844,293.1499938964844,279.1499938964844,32391.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256722688674927,1.0,0.0,0.0,3.5726540088653564,3.572676658630371,8.516776119904534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8837890625,0.0,1952.289794921875,1895.4371337890625,0.0,2708.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
18004260,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8654011487960815,0.3575131595134735,0.323181688785553,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8682654500007629,0.3614523410797119,0.3437107801437378,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8731158971786499,0.3673581779003143,0.2581070065498352,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8372686505317688,0.322644293308258,0.3072235286235809,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7327287793159485,0.213160440325737,0.968800723552704,284.8758239746094,284.95001220703125,297.9426574707031,295.87957763671875,297.5981140136719,297.3428955078125,284.8808288574219,1.0,0.5025351643562317,0.6326247453689575,0.6326247453689575,1.0,1.0,-2.642401933670044,1.1235653162002563,1.5188367366790771,0.5277693867683411,0.8308307528495789,0.8308307528495789,0.0,118.50060272216795,163.0,60427.765625,0.0,1582.1904296875,1.0,279.15899658203125,283.368896484375,298.8984680175781,302.8373107910156,293.1499938964844,293.1499938964844,279.45001220703125,39365.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832083523273468,1.0,0.0,0.0,3.427654266357422,3.4276769161224365,7.839481668270309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.423828125,0.0,1816.194091796875,1895.4371337890625,0.0,2767.849853515625,0.9745450019836426,1.0,0.0,3.0,1.0,0.0
18004320,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8654011487960815,0.3575131595134735,0.323181688785553,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8682654500007629,0.3614523410797119,0.3437107801437378,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8731158971786499,0.3673581779003143,0.2581070065498352,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8372686505317688,0.322644293308258,0.3072235286235809,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7327287793159485,0.213160440325737,0.968800723552704,284.8758239746094,284.95001220703125,297.9426574707031,295.87957763671875,297.5981140136719,297.3428955078125,284.8808288574219,1.0,0.5025351643562317,0.6326247453689575,0.6326247453689575,1.0,1.0,-2.642401933670044,1.1235653162002563,1.5188367366790771,0.5277693867683411,0.8308307528495789,0.8308307528495789,0.0,118.50060272216795,163.0,60427.765625,0.0,1582.1904296875,1.0,279.15899658203125,283.368896484375,298.8984680175781,302.8373107910156,293.1499938964844,293.1499938964844,279.45001220703125,39365.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832083523273468,1.0,0.0,0.0,3.427654266357422,3.4276769161224365,7.839481668270309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.423828125,0.0,1816.194091796875,1895.4371337890625,0.0,2767.849853515625,0.9745450019836426,1.0,0.0,3.0,1.0,0.0
18004380,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8404103517532349,0.3592746555805206,0.3250568509101867,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8437988758087158,0.3641846776008606,0.3466815948486328,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8477447628974915,0.3694550693035126,0.2598305940628052,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8147678375244141,0.325164794921875,0.3100209832191467,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7129485011100769,0.2146452665328979,0.9777679443359376,285.0002136230469,284.95001220703125,298.0185852050781,295.9282531738281,297.62774658203125,297.33837890625,284.9997863769531,1.0,0.5163271427154541,0.6306642293930054,0.6306642293930054,1.0,1.0,-2.664426565170288,1.1322226524353027,1.5322037935256958,0.5317145586013794,0.9284207224845886,0.9284207224845886,0.0,134.7353515625,151.0,60500.47265625,0.0,1686.882568359375,1.0,279.4413146972656,283.4887084960937,298.9064636230469,302.76495361328125,293.1499938964844,293.1499938964844,279.1499938964844,32506.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237848877906799,1.0,0.0,0.0,3.572237730026245,3.57226037979126,8.514791147717915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7568359375,0.0,1952.83740234375,1895.4371337890625,0.0,2690.668701171875,1.0,1.0,0.0,3.0,1.0,0.0
18004440,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8404103517532349,0.3592746555805206,0.3250568509101867,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8437988758087158,0.3641846776008606,0.3466815948486328,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8477447628974915,0.3694550693035126,0.2598305940628052,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8147678375244141,0.325164794921875,0.3100209832191467,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7129485011100769,0.2146452665328979,0.9777679443359376,285.0002136230469,284.95001220703125,298.0185852050781,295.9282531738281,297.62774658203125,297.33837890625,284.9997863769531,1.0,0.5163271427154541,0.6306642293930054,0.6306642293930054,1.0,1.0,-2.664426565170288,1.1322226524353027,1.5322037935256958,0.5317145586013794,0.9284207224845886,0.9284207224845886,0.0,134.7353515625,151.0,60500.47265625,0.0,1686.882568359375,1.0,279.4413146972656,283.4887084960937,298.9064636230469,302.76495361328125,293.1499938964844,293.1499938964844,279.1499938964844,32506.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237848877906799,1.0,0.0,0.0,3.572237730026245,3.57226037979126,8.514791147717915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7568359375,0.0,1952.83740234375,1895.4371337890625,0.0,2690.668701171875,1.0,1.0,0.0,3.0,1.0,0.0
18004500,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8359597325325012,0.3598071038722992,0.32587730884552,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8396783471107483,0.3653358817100525,0.3480535745620727,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8433178067207336,0.370245099067688,0.2606139183044433,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8107417821884155,0.3262302577495575,0.3112987577915191,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7092049717903137,0.2152560502290725,0.9816069602966307,284.8913269042969,284.95001220703125,298.05743408203125,295.9532165527344,297.6419982910156,297.3346252441406,284.8854675292969,1.0,0.5195336937904358,0.6296840310096741,0.6296840310096741,1.0,1.0,-2.674159288406372,1.1359206438064575,1.538238763809204,0.5334885716438293,0.8565889596939087,0.8565889596939087,0.0,138.58807373046875,151.0,61547.33984375,0.0,1718.5301513671875,1.0,279.1996459960937,283.35675048828125,298.98388671875,303.01922607421875,293.1499938964844,293.1499938964844,279.1499938964844,35780.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297172784805298,1.0,0.0,0.0,3.548168420791626,3.54819130897522,8.40043412608793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.4453125,0.0,1950.6741943359373,1895.4371337890625,0.0,2745.814208984375,0.9985484480857848,1.0,0.0,3.0,1.0,0.0
18004560,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8343779444694519,0.3601458072662353,0.326258897781372,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8385414481163025,0.3663266003131866,0.3490731120109558,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8418871164321899,0.3708513975143432,0.2611022889614105,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8096262216567993,0.3271466195583343,0.3122479915618896,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.708071768283844,0.2157492637634277,0.9842135906219482,284.9085998535156,284.95001220703125,298.0968017578125,295.978515625,297.6556091308594,297.329345703125,284.91229248046875,1.0,0.5212116241455078,0.6286967992782593,0.6286967992782593,1.0,1.0,-2.68070650100708,1.1381394863128662,1.5425671339035034,0.5344357490539551,0.8486298322677612,0.8486298322677612,0.0,140.16476440429688,139.0,61493.76171875,0.0,1735.30419921875,1.0,279.15826416015625,283.3793334960937,298.9989318847656,302.9955139160156,293.1499938964844,293.1499938964844,279.45001220703125,38028.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831531286239624,1.0,0.0,0.0,3.479625701904297,3.47964859008789,8.079014151007868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.7138671875,0.0,1875.208251953125,1895.4371337890625,0.0,2762.705078125,0.985368311405182,1.0,0.0,3.0,1.0,0.0
18004620,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8392006158828735,0.3619935810565948,0.3275181949138641,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8441404700279236,0.3690939843654632,0.3513556122779846,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8470516204833984,0.3729946613311767,0.2623273432254791,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8152115941047668,0.3296827971935272,0.3143360912799835,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7129332423210144,0.2172166854143142,0.9896249175071716,285.04522705078125,284.95001220703125,298.1770324707031,296.0300598144531,297.6880798339844,297.326904296875,285.0474853515625,1.0,0.5214343070983887,0.6267224550247192,0.6267224550247192,1.0,1.0,-2.6954424381256104,1.143336534500122,1.5521059036254885,0.536529004573822,0.9746990203857422,0.9746990203857422,0.0,138.02105712890625,127.0,61237.45703125,0.0,1747.1820068359375,1.0,279.4418029785156,283.5205383300781,299.0115661621094,302.9223022460937,293.1499938964844,293.1499938964844,279.1499938964844,30562.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244194984436035,1.0,0.0,0.0,3.5853302478790283,3.585352659225464,8.577319476898992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.7275390625,0.0,1952.3648681640625,1895.4371337890625,0.0,2696.560791015625,1.0,1.0,0.0,3.0,1.0,0.0
18004680,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8392006158828735,0.3619935810565948,0.3275181949138641,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8441404700279236,0.3690939843654632,0.3513556122779846,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8470516204833984,0.3729946613311767,0.2623273432254791,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8152115941047668,0.3296827971935272,0.3143360912799835,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7129332423210144,0.2172166854143142,0.9896249175071716,285.04522705078125,284.95001220703125,298.1770324707031,296.0300598144531,297.6880798339844,297.326904296875,285.0474853515625,1.0,0.5214343070983887,0.6267224550247192,0.6267224550247192,1.0,1.0,-2.6954424381256104,1.143336534500122,1.5521059036254885,0.536529004573822,0.9746990203857422,0.9746990203857422,0.0,138.02105712890625,127.0,61237.45703125,0.0,1747.1820068359375,1.0,279.4418029785156,283.5205383300781,299.0115661621094,302.9223022460937,293.1499938964844,293.1499938964844,279.1499938964844,30562.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244194984436035,1.0,0.0,0.0,3.5853302478790283,3.585352659225464,8.577319476898992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.7275390625,0.0,1952.3648681640625,1895.4371337890625,0.0,2696.560791015625,1.0,1.0,0.0,3.0,1.0,0.0
18004740,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8500533699989319,0.3630512654781341,0.3285098373889923,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8559843897819519,0.371344655752182,0.3534320592880249,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8584874272346497,0.3745122253894806,0.2633816599845886,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8263706564903259,0.3317567706108093,0.3162277936935425,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7226232290267944,0.2184000015258789,0.994342803955078,284.9119567871094,284.95001220703125,298.2590026855469,296.0827331542969,297.7187805175781,297.32037353515625,284.9125671386719,1.0,0.5189312100410461,0.6247481107711792,0.6247481107711792,1.0,1.0,-2.7083468437194824,1.1476402282714844,1.560706615447998,0.5381996035575867,0.8919532895088196,0.8919532895088196,0.0,131.97427368164062,115.0,62575.40234375,0.0,1738.4019775390625,1.0,279.1576232910156,283.3611145019531,299.1053771972656,303.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,34596.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322310447692871,1.0,0.0,0.0,3.5582871437072754,3.558310031890869,8.448415655948338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.8046875,0.0,1953.5072021484373,1895.4371337890625,0.0,2769.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
18004800,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8500533699989319,0.3630512654781341,0.3285098373889923,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8559843897819519,0.371344655752182,0.3534320592880249,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8584874272346497,0.3745122253894806,0.2633816599845886,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8263706564903259,0.3317567706108093,0.3162277936935425,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7226232290267944,0.2184000015258789,0.994342803955078,284.9119567871094,284.95001220703125,298.2590026855469,296.0827331542969,297.7187805175781,297.32037353515625,284.9125671386719,1.0,0.5189312100410461,0.6247481107711792,0.6247481107711792,1.0,1.0,-2.7083468437194824,1.1476402282714844,1.560706615447998,0.5381996035575867,0.8919532895088196,0.8919532895088196,0.0,131.97427368164062,115.0,62575.40234375,0.0,1738.4019775390625,1.0,279.1576232910156,283.3611145019531,299.1053771972656,303.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,34596.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322310447692871,1.0,0.0,0.0,3.5582871437072754,3.558310031890869,8.448415655948338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.8046875,0.0,1953.5072021484373,1895.4371337890625,0.0,2769.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
18004860,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8669885993003845,0.3649986684322357,0.3295403122901916,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8740023374557495,0.3741477429866791,0.3554457724094391,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8760984539985657,0.3766838908195495,0.2643969058990478,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8427245616912842,0.3343155682086944,0.3180411458015442,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7364171743392944,0.2198915332555771,0.9985434412956238,285.09234619140625,284.95001220703125,298.3424377441406,296.1361999511719,297.75311279296875,297.31903076171875,285.09521484375,1.0,0.5147247910499573,0.6228564977645874,0.6228564977645874,1.0,1.0,-2.720445394515991,1.1516435146331787,1.5688018798828125,0.5394747853279114,1.0,1.0,0.0,123.3602523803711,103.0,61893.55078125,0.0,1716.41943359375,1.0,279.44207763671875,283.5534362792969,299.1147766113281,303.070068359375,293.1499938964844,293.1499938964844,279.1499938964844,29099.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247390389442444,1.0,0.0,0.0,3.5940330028533936,3.59405517578125,8.619010145594075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.8486328125,0.0,1950.3199462890625,1895.4371337890625,0.0,2699.52783203125,1.0,1.0,0.0,3.0,1.0,0.0
