time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004920,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8669885993003845,0.3649986684322357,0.3295403122901916,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8740023374557495,0.3741477429866791,0.3554457724094391,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8760984539985657,0.3766838908195495,0.2643969058990478,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8427245616912842,0.3343155682086944,0.3180411458015442,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7364171743392944,0.2198915332555771,0.9985434412956238,285.09234619140625,284.95001220703125,298.3424377441406,296.1361999511719,297.75311279296875,297.31903076171875,285.09521484375,1.0,0.5147247910499573,0.6228564977645874,0.6228564977645874,1.0,1.0,-2.720445394515991,1.1516435146331787,1.5688018798828125,0.5394747853279114,1.0,1.0,0.0,123.3602523803711,103.0,61893.55078125,0.0,1716.41943359375,1.0,279.44207763671875,283.5534362792969,299.1147766113281,303.070068359375,293.1499938964844,293.1499938964844,279.1499938964844,29099.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247390389442444,1.0,0.0,0.0,3.5940330028533936,3.59405517578125,8.619010145594075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.8486328125,0.0,1950.3199462890625,1895.4371337890625,0.0,2699.52783203125,1.0,1.0,0.0,3.0,1.0,0.0
18004980,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8903949856758118,0.3663125336170196,0.3306525647640228,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8985229134559631,0.376546174287796,0.357528954744339,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9001538157463074,0.3783586025238037,0.2654667794704437,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652005195617676,0.3365125656127929,0.3199142217636108,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.755224347114563,0.2211724668741226,1.0030202865600586,284.94854736328125,284.95001220703125,298.4270935058594,296.19024658203125,297.7860717773437,297.3146667480469,284.94830322265625,1.0,0.50968337059021,0.6209648847579956,0.6209648847579956,1.0,1.0,-2.7332091331481934,1.1559070348739624,1.577302098274231,0.5409449934959412,0.9714944958686828,0.9714944958686828,0.0,113.36238098144533,91.0,63358.07421875,0.0,1688.7391357421875,1.0,279.1582336425781,283.38092041015625,299.21063232421875,303.32489013671875,293.1499938964844,293.1499938964844,278.8500061035156,30130.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831988513469696,1.0,0.0,0.0,3.5873470306396484,3.587369441986084,8.586972626289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.0087890625,0.0,1950.9561767578125,1895.4371337890625,0.0,2766.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
18005040,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8903949856758118,0.3663125336170196,0.3306525647640228,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8985229134559631,0.376546174287796,0.357528954744339,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9001538157463074,0.3783586025238037,0.2654667794704437,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652005195617676,0.3365125656127929,0.3199142217636108,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.755224347114563,0.2211724668741226,1.0030202865600586,284.94854736328125,284.95001220703125,298.4270935058594,296.19024658203125,297.7860717773437,297.3146667480469,284.94830322265625,1.0,0.50968337059021,0.6209648847579956,0.6209648847579956,1.0,1.0,-2.7332091331481934,1.1559070348739624,1.577302098274231,0.5409449934959412,0.9714944958686828,0.9714944958686828,0.0,113.36238098144533,91.0,63358.07421875,0.0,1688.7391357421875,1.0,279.1582336425781,283.38092041015625,299.21063232421875,303.32489013671875,293.1499938964844,293.1499938964844,278.8500061035156,30130.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831988513469696,1.0,0.0,0.0,3.5873470306396484,3.587369441986084,8.586972626289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.0087890625,0.0,1950.9561767578125,1895.4371337890625,0.0,2766.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
18005100,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.9033613801002502,0.3665594160556793,0.3308085799217224,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9125921726226808,0.3774279057979584,0.3582614064216614,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.9140505790710448,0.3788274824619293,0.2657330334186554,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.8779982924461365,0.3373167216777801,0.3205667734146118,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7659624814987183,0.221590980887413,1.0042873620986938,284.8282165527344,284.95001220703125,298.46978759765625,296.2174072265625,297.8011474609375,297.30987548828125,284.8215026855469,1.0,0.5067955255508423,0.6200190782546997,0.6200190782546997,1.0,1.0,-2.7369065284729004,1.1567949056625366,1.580111742019653,0.5410034656524658,0.8731399178504944,0.8731399178504944,0.0,108.34577178955078,91.0,64403.12890625,0.0,1670.7744140625,1.0,278.902099609375,283.236328125,299.2562255859375,303.5086975097656,293.1499938964844,293.1499938964844,278.8500061035156,33985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368810415267944,1.0,0.0,0.0,3.562274217605591,3.562297105789185,8.467359293717891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.7353515625,0.0,1953.177978515625,1895.4371337890625,0.0,2812.589111328125,1.0,1.0,0.0,3.0,1.0,0.0
18005160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9183889031410216,0.3667103350162506,0.3307366669178009,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.929064393043518,0.378207802772522,0.3587993681430816,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9301923513412476,0.3791848123073578,0.265834778547287,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8920115232467651,0.3380207121372223,0.3210375010967254,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7777880430221558,0.2219166010618209,1.004879117012024,284.8391418457031,284.95001220703125,298.5126953125,296.24462890625,297.81573486328125,297.3041687011719,284.8451232910156,1.0,0.5036661028862,0.6190728545188904,0.6190728545188904,1.0,1.0,-2.738867282867432,1.156879186630249,1.5819882154464722,0.5406237840652466,0.837843120098114,0.837843120098114,0.0,103.32137298583984,79.0,64163.9296875,0.0,1650.18994140625,1.0,278.8588256835937,283.2579345703125,299.2594909667969,303.447265625,293.1499938964844,293.1499938964844,279.1499938964844,38757.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373196721076965,1.0,0.0,0.0,3.479714870452881,3.4797377586364746,8.079428539531364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.9560546875,0.0,1882.470703125,1895.4371337890625,0.0,2816.683349609375,0.9855128526687622,1.0,0.0,3.0,1.0,0.0
18005220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9620953798294068,0.3685526549816131,0.3315735459327698,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9723684787750244,0.3808166682720184,0.3605169355869293,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9727559089660645,0.3811310827732086,0.2666098475456238,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9343166947364808,0.340365469455719,0.3225363492965698,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8113003969192505,0.2231965959072113,1.007603406906128,284.98358154296875,284.95001220703125,298.59893798828125,296.2991027832031,297.8508605957031,297.3026733398437,284.9864807128906,1.0,0.4972614645957947,0.6171804070472717,0.6171804070472717,1.0,1.0,-2.7479350566864014,1.1594135761260986,1.5885215997695925,0.5409223437309265,0.9307755827903748,0.9307755827903748,0.0,91.97457122802734,97.0,63799.78515625,0.0,1610.302734375,1.0,279.14117431640625,283.4071655273437,299.2737121582031,303.3524169921875,293.1499938964844,293.1499938964844,278.8500061035156,32591.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284770846366882,1.0,0.0,0.0,3.570747137069702,3.570769786834717,8.507686288794503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.791015625,0.0,1951.515625,1895.4371337890625,0.0,2734.273193359375,1.0,1.0,0.0,3.0,1.0,0.0
18005280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9620953798294068,0.3685526549816131,0.3315735459327698,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9723684787750244,0.3808166682720184,0.3605169355869293,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9727559089660645,0.3811310827732086,0.2666098475456238,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9343166947364808,0.340365469455719,0.3225363492965698,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8113003969192505,0.2231965959072113,1.007603406906128,284.98358154296875,284.95001220703125,298.59893798828125,296.2991027832031,297.8508605957031,297.3026733398437,284.9864807128906,1.0,0.4972614645957947,0.6171804070472717,0.6171804070472717,1.0,1.0,-2.7479350566864014,1.1594135761260986,1.5885215997695925,0.5409223437309265,0.9307755827903748,0.9307755827903748,0.0,91.97457122802734,97.0,63799.78515625,0.0,1610.302734375,1.0,279.14117431640625,283.4071655273437,299.2737121582031,303.3524169921875,293.1499938964844,293.1499938964844,278.8500061035156,32591.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284770846366882,1.0,0.0,0.0,3.570747137069702,3.570769786834717,8.507686288794503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.791015625,0.0,1951.515625,1895.4371337890625,0.0,2734.273193359375,1.0,1.0,0.0,3.0,1.0,0.0
18005340,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.964390754699707,0.3697124719619751,0.3328368961811065,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9752197265625,0.3830012083053589,0.3627312481403351,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9750292897224426,0.3825589716434479,0.2677441239356994,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9376877546310424,0.3423254787921905,0.3245279788970947,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8134741187095642,0.2242368161678314,1.012745022773743,284.9004821777344,284.95001220703125,298.6855773925781,296.3534240722656,297.88427734375,297.2979736328125,284.9042053222656,1.0,0.5000870823860168,0.6152878999710083,0.6152878999710083,1.0,1.0,-2.7620491981506348,1.1642124652862549,1.59783673286438,0.5424677729606628,0.8495123982429504,0.8495123982429504,0.0,92.21041870117188,115.0,64811.359375,0.0,1631.94189453125,1.0,278.8582763671875,283.30126953125,299.3664855957031,303.5787353515625,293.1499938964844,293.1499938964844,279.1499938964844,38003.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344136476516724,1.0,0.0,0.0,3.484222412109375,3.4842450618743896,8.100373065644817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.4345703125,0.0,1881.4149169921875,1895.4371337890625,0.0,2789.569580078125,0.9864514470100404,1.0,0.0,3.0,1.0,0.0
18005400,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.964390754699707,0.3697124719619751,0.3328368961811065,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9752197265625,0.3830012083053589,0.3627312481403351,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9750292897224426,0.3825589716434479,0.2677441239356994,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9376877546310424,0.3423254787921905,0.3245279788970947,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8134741187095642,0.2242368161678314,1.012745022773743,284.9004821777344,284.95001220703125,298.6855773925781,296.3534240722656,297.88427734375,297.2979736328125,284.9042053222656,1.0,0.5000870823860168,0.6152878999710083,0.6152878999710083,1.0,1.0,-2.7620491981506348,1.1642124652862549,1.59783673286438,0.5424677729606628,0.8495123982429504,0.8495123982429504,0.0,92.21041870117188,115.0,64811.359375,0.0,1631.94189453125,1.0,278.8582763671875,283.30126953125,299.3664855957031,303.5787353515625,293.1499938964844,293.1499938964844,279.1499938964844,38003.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344136476516724,1.0,0.0,0.0,3.484222412109375,3.4842450618743896,8.100373065644817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.4345703125,0.0,1881.4149169921875,1895.4371337890625,0.0,2789.569580078125,0.9864514470100404,1.0,0.0,3.0,1.0,0.0
18005460,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9403413534164428,0.3716615736484527,0.3345813155174255,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9531784057617188,0.3857131600379944,0.365362673997879,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9523357152938844,0.384599894285202,0.2692001760005951,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.913507342338562,0.3447373807430267,0.3269013464450836,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7949172854423523,0.2255323678255081,1.0193153619766235,285.0405578613281,284.95001220703125,298.7723693847656,296.4073486328125,297.92059326171875,297.29815673828125,285.0430603027344,1.0,0.507741391658783,0.6134024858474731,0.6134024858474731,1.0,1.0,-2.7797985076904297,1.1706509590148926,1.6091474294662476,0.5447874665260315,0.9731438755989076,0.9731438755989076,0.0,99.67822265625,133.0,64601.84375,0.0,1693.4296875,1.0,279.1416015625,283.4452514648437,299.3882751464844,303.51513671875,293.1499938964844,293.1499938964844,278.8500061035156,30667.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273239135742188,1.0,0.0,0.0,3.5845701694488525,3.584592580795288,8.573683771828655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.75,0.0,1952.3150634765625,1895.4371337890625,0.0,2723.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
18005520,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9403413534164428,0.3716615736484527,0.3345813155174255,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9531784057617188,0.3857131600379944,0.365362673997879,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9523357152938844,0.384599894285202,0.2692001760005951,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.913507342338562,0.3447373807430267,0.3269013464450836,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7949172854423523,0.2255323678255081,1.0193153619766235,285.0405578613281,284.95001220703125,298.7723693847656,296.4073486328125,297.92059326171875,297.29815673828125,285.0430603027344,1.0,0.507741391658783,0.6134024858474731,0.6134024858474731,1.0,1.0,-2.7797985076904297,1.1706509590148926,1.6091474294662476,0.5447874665260315,0.9731438755989076,0.9731438755989076,0.0,99.67822265625,133.0,64601.84375,0.0,1693.4296875,1.0,279.1416015625,283.4452514648437,299.3882751464844,303.51513671875,293.1499938964844,293.1499938964844,278.8500061035156,30667.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273239135742188,1.0,0.0,0.0,3.5845701694488525,3.584592580795288,8.573683771828655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.75,0.0,1952.3150634765625,1895.4371337890625,0.0,2723.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
18005580,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9051027297973632,0.3726519346237182,0.3362246453762054,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9181950688362122,0.3877715766429901,0.367997795343399,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9166725277900696,0.3858693242073059,0.2706293761730194,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8828215003013611,0.3465457558631897,0.3292845487594604,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7687271237373352,0.2263941317796707,1.0261261463165283,284.9159240722656,284.95001220703125,298.8590087890625,296.46063232421875,297.953369140625,297.2926025390625,284.91680908203125,1.0,0.5182610154151917,0.611517071723938,0.611517071723938,1.0,1.0,-2.79771375656128,1.1770893335342407,1.620624303817749,0.5472836494445801,0.8955179452896118,0.8955179452896118,0.0,111.8194351196289,151.0,66037.96875,0.0,1778.2110595703125,1.0,278.85760498046875,283.2918701171875,299.4815368652344,303.7712707519531,293.1499938964844,293.1499938964844,279.1499938964844,34401.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834659993648529,1.0,0.0,0.0,3.5595619678497314,3.559584856033325,8.45447118535958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.921875,0.0,1953.402587890625,1895.4371337890625,0.0,2791.866943359375,1.0,1.0,0.0,3.0,1.0,0.0
18005640,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9051027297973632,0.3726519346237182,0.3362246453762054,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9181950688362122,0.3877715766429901,0.367997795343399,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9166725277900696,0.3858693242073059,0.2706293761730194,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8828215003013611,0.3465457558631897,0.3292845487594604,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7687271237373352,0.2263941317796707,1.0261261463165283,284.9159240722656,284.95001220703125,298.8590087890625,296.46063232421875,297.953369140625,297.2926025390625,284.91680908203125,1.0,0.5182610154151917,0.611517071723938,0.611517071723938,1.0,1.0,-2.79771375656128,1.1770893335342407,1.620624303817749,0.5472836494445801,0.8955179452896118,0.8955179452896118,0.0,111.8194351196289,151.0,66037.96875,0.0,1778.2110595703125,1.0,278.85760498046875,283.2918701171875,299.4815368652344,303.7712707519531,293.1499938964844,293.1499938964844,279.1499938964844,34401.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834659993648529,1.0,0.0,0.0,3.5595619678497314,3.559584856033325,8.45447118535958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.921875,0.0,1953.402587890625,1895.4371337890625,0.0,2791.866943359375,1.0,1.0,0.0,3.0,1.0,0.0
18005700,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8888654708862305,0.3733351230621338,0.3368797898292541,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9011223912239076,0.3888985514640808,0.3691840171813965,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8994717001914978,0.386623203754425,0.2712271213531494,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8676370978355408,0.347523957490921,0.3303506970405578,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7557031512260437,0.2268366664648056,1.0290517807006836,285.0482177734375,284.95001220703125,298.9021911621094,296.4869384765625,297.9701538085937,297.2906188964844,285.056640625,1.0,0.5240649580955505,0.6105743646621704,0.6105743646621704,1.0,1.0,-2.805438995361328,1.17973792552948,1.625701069831848,0.5481681227684021,0.9918434023857116,0.9918434023857116,0.0,119.08903503417967,151.0,65333.60546875,0.0,1824.8299560546875,1.0,279.1001281738281,283.4412536621094,299.4618835449219,303.5989685058594,293.1499938964844,293.1499938964844,279.1499938964844,30651.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296628594398499,1.0,0.0,0.0,3.5839662551879883,3.583988666534424,8.570794989282149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.15625,0.0,1951.27099609375,1895.4371337890625,0.0,2745.307373046875,1.0,1.0,0.0,3.0,1.0,0.0
18005760,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8749741315841675,0.3744116723537445,0.3379742503166199,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.88718181848526,0.3903051018714905,0.3706835806369781,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.8853041529655457,0.3877016007900238,0.2720954716205597,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8547264933586121,0.3487521708011627,0.331693947315216,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7446880340576172,0.2274478524923324,1.032809853553772,285.1015625,284.95001220703125,298.9452209472656,296.51300048828125,297.9885559082031,297.2916259765625,285.1048278808594,1.0,0.5302430987358093,0.6094975471496582,0.6094975471496582,1.0,1.0,-2.81572699546814,1.183430790901184,1.6322962045669556,0.5494999289512634,1.0,1.0,0.0,126.49673461914062,169.0,65426.015625,0.0,1876.3858642578125,1.0,279.1418151855469,283.487548828125,299.4945678710937,303.67840576171875,293.1499938964844,293.1499938964844,278.8500061035156,29095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279387950897217,1.0,0.0,0.0,3.5940585136413574,3.594080924987793,8.619132927378814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.3388671875,0.0,1950.3173828125,1895.4371337890625,0.0,2729.26611328125,1.0,1.0,0.0,3.0,1.0,0.0
18005820,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.849454402923584,0.3754553496837616,0.3398366868495941,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8613682389259338,0.3923482000827789,0.3734805583953857,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8590866923332214,0.3889401257038116,0.2736406624317169,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.831307053565979,0.3504935503005981,0.3341939449310303,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7245708107948303,0.2281809151172638,1.0398402214050293,284.9653625488281,284.95001220703125,299.03076171875,296.56427001953125,298.020751953125,297.2864074707031,284.9654541015625,1.0,0.5431146621704102,0.607343852519989,0.607343852519989,1.0,1.0,-2.834645748138428,1.1899536848068235,1.644692063331604,0.5520015954971313,0.9889763593673706,0.9889763593673706,0.0,142.83738708496094,172.0,67015.6015625,0.0,1985.2738037109373,1.0,278.8583374023437,283.31964111328125,299.58477783203125,303.9380798339844,293.1499938964844,293.1499938964844,278.54998779296875,29526.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350648880004883,1.0,0.0,0.0,3.591259956359864,3.59128212928772,8.605715606790909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.5908203125,0.0,1950.5860595703125,1895.4371337890625,0.0,2795.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
18005880,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.849454402923584,0.3754553496837616,0.3398366868495941,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8613682389259338,0.3923482000827789,0.3734805583953857,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8590866923332214,0.3889401257038116,0.2736406624317169,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.831307053565979,0.3504935503005981,0.3341939449310303,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7245708107948303,0.2281809151172638,1.0398402214050293,284.9653625488281,284.95001220703125,299.03076171875,296.56427001953125,298.020751953125,297.2864074707031,284.9654541015625,1.0,0.5431146621704102,0.607343852519989,0.607343852519989,1.0,1.0,-2.834645748138428,1.1899536848068235,1.644692063331604,0.5520015954971313,0.9889763593673706,0.9889763593673706,0.0,142.83738708496094,172.0,67015.6015625,0.0,1985.2738037109373,1.0,278.8583374023437,283.31964111328125,299.58477783203125,303.9380798339844,293.1499938964844,293.1499938964844,278.54998779296875,29526.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350648880004883,1.0,0.0,0.0,3.591259956359864,3.59128212928772,8.605715606790909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.5908203125,0.0,1950.5860595703125,1895.4371337890625,0.0,2795.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
18005940,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8339484930038452,0.3755354285240173,0.3404749035835266,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8459947109222412,0.3935784995555877,0.3752295672893524,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8432011008262634,0.3891931772232055,0.2742767035961151,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8169741034507751,0.3514167070388794,0.3356630504131317,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7114233374595642,0.2282744944095611,1.0429946184158323,284.8381652832031,284.95001220703125,299.1153564453125,296.6141357421875,298.0478820800781,297.27374267578125,284.84161376953125,1.0,0.551353394985199,0.605190098285675,0.605190098285675,1.0,1.0,-2.8438448905944824,1.1919801235198977,1.651864767074585,0.5522685647010803,0.8532458543777466,0.8532458543777466,0.0,154.72865295410156,160.0,68083.3671875,0.0,2057.865234375,1.0,278.55810546875,283.1719970703125,299.6309509277344,304.0755920410156,293.1499938964844,293.1499938964844,278.8500061035156,37358.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405923843383789,1.0,0.0,0.0,3.522656917572021,3.5226800441741943,8.280069891952735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.021484375,0.0,1929.6146240234373,1895.4371337890625,0.0,2847.25048828125,0.993926167488098,1.0,0.0,3.0,1.0,0.0
18006000,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8339484930038452,0.3755354285240173,0.3404749035835266,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8459947109222412,0.3935784995555877,0.3752295672893524,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8432011008262634,0.3891931772232055,0.2742767035961151,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8169741034507751,0.3514167070388794,0.3356630504131317,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7114233374595642,0.2282744944095611,1.0429946184158323,284.8381652832031,284.95001220703125,299.1153564453125,296.6141357421875,298.0478820800781,297.27374267578125,284.84161376953125,1.0,0.551353394985199,0.605190098285675,0.605190098285675,1.0,1.0,-2.8438448905944824,1.1919801235198977,1.651864767074585,0.5522685647010803,0.8532458543777466,0.8532458543777466,0.0,154.72865295410156,160.0,68083.3671875,0.0,2057.865234375,1.0,278.55810546875,283.1719970703125,299.6309509277344,304.0755920410156,293.1499938964844,293.1499938964844,278.8500061035156,37358.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405923843383789,1.0,0.0,0.0,3.522656917572021,3.5226800441741943,8.280069891952735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.021484375,0.0,1929.6146240234373,1895.4371337890625,0.0,2847.25048828125,0.993926167488098,1.0,0.0,3.0,1.0,0.0
18006060,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.833314836025238,0.3771026134490967,0.3414844572544098,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8458200097084045,0.3957701325416565,0.3770169019699096,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.842441201210022,0.3905410468578338,0.2749780714511871,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8166547417640686,0.3531570434570312,0.3370640575885772,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7105857729911804,0.2288852781057357,1.045008897781372,285.0009765625,284.95001220703125,299.1987609863281,296.66241455078125,298.080322265625,297.2712097167969,285.0030517578125,1.0,0.5528266429901123,0.6030217409133911,0.6030217409133911,1.0,1.0,-2.852149248123169,1.193569540977478,1.6585798263549805,0.5521097779273987,0.9598912596702576,0.9598912596702576,0.0,156.1492156982422,148.0,67485.9453125,0.0,2078.4990234375,1.0,278.8412475585937,283.3433837890625,299.63983154296875,303.96307373046875,293.1499938964844,293.1499938964844,278.54998779296875,31161.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326653242111206,1.0,0.0,0.0,3.579878807067871,3.5799014568328857,8.551257337785501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.228515625,0.0,1950.449462890625,1895.4371337890625,0.0,2773.270751953125,1.0,1.0,0.0,3.0,1.0,0.0
18006120,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.833314836025238,0.3771026134490967,0.3414844572544098,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8458200097084045,0.3957701325416565,0.3770169019699096,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.842441201210022,0.3905410468578338,0.2749780714511871,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8166547417640686,0.3531570434570312,0.3370640575885772,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7105857729911804,0.2288852781057357,1.045008897781372,285.0009765625,284.95001220703125,299.1987609863281,296.66241455078125,298.080322265625,297.2712097167969,285.0030517578125,1.0,0.5528266429901123,0.6030217409133911,0.6030217409133911,1.0,1.0,-2.852149248123169,1.193569540977478,1.6585798263549805,0.5521097779273987,0.9598912596702576,0.9598912596702576,0.0,156.1492156982422,148.0,67485.9453125,0.0,2078.4990234375,1.0,278.8412475585937,283.3433837890625,299.63983154296875,303.96307373046875,293.1499938964844,293.1499938964844,278.54998779296875,31161.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326653242111206,1.0,0.0,0.0,3.579878807067871,3.5799014568328857,8.551257337785501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.228515625,0.0,1950.449462890625,1895.4371337890625,0.0,2773.270751953125,1.0,1.0,0.0,3.0,1.0,0.0
18006180,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8402254581451416,0.3781204223632812,0.3424804806709289,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8534982204437256,0.3976261615753174,0.3787644803524017,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8494342565536499,0.3914719820022583,0.2756533324718475,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8237074613571167,0.3545941710472107,0.338402509689331,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7165185213088989,0.2293570041656494,1.0467486381530762,284.8816223144531,284.95001220703125,299.2806396484375,296.7088317871094,298.1104431152344,297.2662048339844,284.88427734375,1.0,0.5508831143379211,0.6008533239364624,0.6008533239364624,1.0,1.0,-2.8599655628204346,1.1948732137680054,1.6650923490524292,0.5519229769706726,0.8581486940383911,0.8581486940383911,0.0,151.73814392089844,136.0,68529.234375,0.0,2069.97705078125,1.0,278.5577697753906,283.2020263671875,299.722412109375,304.1877746582031,293.1499938964844,293.1499938964844,278.8500061035156,37178.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384062051773071,1.0,0.0,0.0,3.523893117904663,3.523916006088257,8.285881563097064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6982421875,0.0,1929.60888671875,1895.4371337890625,0.0,2826.82763671875,0.9944021105766296,1.0,0.0,3.0,1.0,0.0
18006240,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8402254581451416,0.3781204223632812,0.3424804806709289,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8534982204437256,0.3976261615753174,0.3787644803524017,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8494342565536499,0.3914719820022583,0.2756533324718475,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8237074613571167,0.3545941710472107,0.338402509689331,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7165185213088989,0.2293570041656494,1.0467486381530762,284.8816223144531,284.95001220703125,299.2806396484375,296.7088317871094,298.1104431152344,297.2662048339844,284.88427734375,1.0,0.5508831143379211,0.6008533239364624,0.6008533239364624,1.0,1.0,-2.8599655628204346,1.1948732137680054,1.6650923490524292,0.5519229769706726,0.8581486940383911,0.8581486940383911,0.0,151.73814392089844,136.0,68529.234375,0.0,2069.97705078125,1.0,278.5577697753906,283.2020263671875,299.722412109375,304.1877746582031,293.1499938964844,293.1499938964844,278.8500061035156,37178.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384062051773071,1.0,0.0,0.0,3.523893117904663,3.523916006088257,8.285881563097064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6982421875,0.0,1929.60888671875,1895.4371337890625,0.0,2826.82763671875,0.9944021105766296,1.0,0.0,3.0,1.0,0.0
18006300,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8454431891441345,0.3789448738098144,0.3428317308425903,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8592303395271301,0.3987654149532318,0.3795112371444702,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8547689914703369,0.3921751379966736,0.2758827209472656,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.828872799873352,0.3554951250553131,0.3389462828636169,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7208383083343506,0.2297128438949585,1.0471515655517578,285.0068664550781,284.95001220703125,299.3209533691406,296.73126220703125,298.1264038085937,297.2657470703125,285.0101318359375,1.0,0.5490217804908752,0.599769115447998,0.599769115447998,1.0,1.0,-2.86269474029541,1.1949875354766846,1.6677072048187256,0.5514589548110962,0.9398295879364014,0.9398295879364014,0.0,148.27291870117188,136.0,67917.09375,0.0,2057.596923828125,1.0,278.7986755371094,283.3367004394531,299.7016906738281,304.01129150390625,293.1499938964844,293.1499938964844,278.8500061035156,32899.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330329656600952,1.0,0.0,0.0,3.569295644760132,3.5693182945251465,8.500771855324274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.23828125,0.0,1952.4971923828125,1895.4371337890625,0.0,2776.697265625,1.0,1.0,0.0,3.0,1.0,0.0
18006360,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8528076410293579,0.3800599277019501,0.3435687720775604,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8671082854270935,0.4001258611679077,0.3805354833602905,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8622466325759888,0.3931272327899933,0.2763499915599823,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8359128832817078,0.3565981388092041,0.3397351503372192,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7266813516616821,0.2302251309156417,1.0483189821243286,285.0355834960937,284.95001220703125,299.3607788085937,296.7531433105469,298.1436767578125,297.267822265625,285.0373229980469,1.0,0.5468906760215759,0.5987753868103027,0.5987753868103027,1.0,1.0,-2.8677217960357666,1.1962224245071411,1.6714993715286257,0.5516082644462585,0.9831194281578064,0.9831194281578064,0.0,143.87832641601562,124.0,67930.171875,0.0,2044.4420166015625,1.0,278.8421630859375,283.3655090332031,299.73272705078125,304.086669921875,293.1499938964844,293.1499938964844,278.54998779296875,30168.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312971591949463,1.0,0.0,0.0,3.587101697921753,3.5871241092681885,8.585798241256271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.1689453125,0.0,1950.97900390625,1895.4371337890625,0.0,2760.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
18006420,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8700029253959656,0.3812132179737091,0.3445558547973633,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8855312466621399,0.4021212458610534,0.3822600245475769,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8797833323478699,0.3941756188869476,0.2769973874092102,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8523823618888855,0.3581503927707672,0.3410234451293945,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7400842308998108,0.2308450937271118,1.0499202013015747,284.8992004394531,284.95001220703125,299.4389038085937,296.795166015625,298.173095703125,297.2645874023437,284.8995666503906,1.0,0.54183030128479,0.5967879891395569,0.5967879891395569,1.0,1.0,-2.875239849090576,1.1975038051605225,1.6777359247207642,0.551438570022583,0.8898736238479614,0.8898736238479614,0.0,134.37632751464844,112.0,69161.4296875,0.0,2010.3031005859373,1.0,278.5576171875,283.20416259765625,299.8114318847656,304.3170166015625,293.1499938964844,293.1499938964844,278.8500061035156,34657.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375509977340698,1.0,0.0,0.0,3.557887554168701,3.557910442352295,8.446518791060953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.369140625,0.0,1953.539794921875,1895.4371337890625,0.0,2818.8427734375,1.0,1.0,0.0,3.0,1.0,0.0
18006480,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8700029253959656,0.3812132179737091,0.3445558547973633,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8855312466621399,0.4021212458610534,0.3822600245475769,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8797833323478699,0.3941756188869476,0.2769973874092102,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8523823618888855,0.3581503927707672,0.3410234451293945,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7400842308998108,0.2308450937271118,1.0499202013015747,284.8992004394531,284.95001220703125,299.4389038085937,296.795166015625,298.173095703125,297.2645874023437,284.8995666503906,1.0,0.54183030128479,0.5967879891395569,0.5967879891395569,1.0,1.0,-2.875239849090576,1.1975038051605225,1.6777359247207642,0.551438570022583,0.8898736238479614,0.8898736238479614,0.0,134.37632751464844,112.0,69161.4296875,0.0,2010.3031005859373,1.0,278.5576171875,283.20416259765625,299.8114318847656,304.3170166015625,293.1499938964844,293.1499938964844,278.8500061035156,34657.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375509977340698,1.0,0.0,0.0,3.557887554168701,3.557910442352295,8.446518791060953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.369140625,0.0,1953.539794921875,1895.4371337890625,0.0,2818.8427734375,1.0,1.0,0.0,3.0,1.0,0.0
18006540,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8928032517433167,0.3831854164600372,0.3455490171909332,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9096972942352296,0.404673159122467,0.3839595019817352,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9028037190437316,0.3958491683006286,0.2776162624359131,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8743459582328796,0.3601835966110229,0.3422660827636719,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7578843235969543,0.2317769527435302,1.0512645244598389,285.0657653808594,284.95001220703125,299.51470947265625,296.8345947265625,298.204833984375,297.2670288085937,285.0676574707031,1.0,0.5360243916511536,0.594800591468811,0.594800591468811,1.0,1.0,-2.882321834564209,1.198580622673035,1.6837410926818848,0.5509506464004517,1.0,1.0,0.0,123.7231674194336,100.0,68349.6796875,0.0,1969.6146240234373,1.0,278.8424377441406,283.3841552734375,299.81494140625,304.2004089355469,293.1499938964844,293.1499938964844,278.54998779296875,29080.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307087421417236,1.0,0.0,0.0,3.594154357910156,3.594176769256592,8.619592790637398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.033203125,0.0,1950.30810546875,1895.4371337890625,0.0,2755.044189453125,1.0,1.0,0.0,3.0,1.0,0.0
18006600,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8928032517433167,0.3831854164600372,0.3455490171909332,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9096972942352296,0.404673159122467,0.3839595019817352,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9028037190437316,0.3958491683006286,0.2776162624359131,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8743459582328796,0.3601835966110229,0.3422660827636719,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7578843235969543,0.2317769527435302,1.0512645244598389,285.0657653808594,284.95001220703125,299.51470947265625,296.8345947265625,298.204833984375,297.2670288085937,285.0676574707031,1.0,0.5360243916511536,0.594800591468811,0.594800591468811,1.0,1.0,-2.882321834564209,1.198580622673035,1.6837410926818848,0.5509506464004517,1.0,1.0,0.0,123.7231674194336,100.0,68349.6796875,0.0,1969.6146240234373,1.0,278.8424377441406,283.3841552734375,299.81494140625,304.2004089355469,293.1499938964844,293.1499938964844,278.54998779296875,29080.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307087421417236,1.0,0.0,0.0,3.594154357910156,3.594176769256592,8.619592790637398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.033203125,0.0,1950.30810546875,1895.4371337890625,0.0,2755.044189453125,1.0,1.0,0.0,3.0,1.0,0.0
18006660,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.923492670059204,0.384413480758667,0.3465704023838043,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9434516429901124,0.4067447185516357,0.3857124149799347,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9349960684776306,0.3969505727291107,0.2782698273658752,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9029073119163512,0.361784964799881,0.3435554802417755,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7815741896629333,0.2324638366699218,1.0529260635375977,284.9194641113281,284.95001220703125,299.5879821777344,296.8712463378906,298.2323913574219,297.2645263671875,284.9193420410156,1.0,0.529933512210846,0.5927807092666626,0.5927807092666626,1.0,1.0,-2.8899967670440674,1.1998320817947388,1.6901646852493286,0.5506657958030701,0.9405279159545898,0.9405279159545898,0.0,112.57469177246094,88.0,69668.09375,0.0,1927.2274169921875,1.0,278.5577697753906,283.2119140625,299.88824462890625,304.4287414550781,293.1499938964844,293.1499938964844,278.25,31464.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370311260223389,1.0,0.0,0.0,3.578683614730835,3.5787060260772705,8.545547984795121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.9345703125,0.0,1951.7532958984373,1895.4371337890625,0.0,2813.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
18006720,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.923492670059204,0.384413480758667,0.3465704023838043,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9434516429901124,0.4067447185516357,0.3857124149799347,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9349960684776306,0.3969505727291107,0.2782698273658752,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9029073119163512,0.361784964799881,0.3435554802417755,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7815741896629333,0.2324638366699218,1.0529260635375977,284.9194641113281,284.95001220703125,299.5879821777344,296.8712463378906,298.2323913574219,297.2645263671875,284.9193420410156,1.0,0.529933512210846,0.5927807092666626,0.5927807092666626,1.0,1.0,-2.8899967670440674,1.1998320817947388,1.6901646852493286,0.5506657958030701,0.9405279159545898,0.9405279159545898,0.0,112.57469177246094,88.0,69668.09375,0.0,1927.2274169921875,1.0,278.5577697753906,283.2119140625,299.88824462890625,304.4287414550781,293.1499938964844,293.1499938964844,278.25,31464.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370311260223389,1.0,0.0,0.0,3.578683614730835,3.5787060260772705,8.545547984795121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.9345703125,0.0,1951.7532958984373,1895.4371337890625,0.0,2813.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
