time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006780,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.960020124912262,0.3848516941070556,0.3465940654277801,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9782992005348206,0.4081931710243225,0.3866952955722809,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.970335066318512,0.3973331451416015,0.2782608270645141,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9394690990447998,0.3627912104129791,0.3441283702850342,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8093796968460083,0.2326997965574264,1.0522053241729736,284.8587341308594,284.95001220703125,299.6584167480469,296.90484619140625,298.25494384765625,297.2558898925781,284.86285400390625,1.0,0.5231818556785583,0.5907608270645142,0.5907608270645142,1.0,1.0,-2.891021013259888,1.1980540752410889,1.6929668188095093,0.5487551689147949,0.8300251960754395,0.8300251960754395,0.0,101.84430694580078,106.0,70067.5390625,0.0,1875.9930419921875,1.0,278.2588806152344,283.1357116699219,299.9125671386719,304.4986267089844,293.1499938964844,293.1499938964844,278.54998779296875,39388.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408424258232117,1.0,0.0,0.0,3.431570529937744,3.43159294128418,7.857405535105499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.1689453125,0.0,1821.7818603515625,1895.4371337890625,0.0,2849.587158203125,0.9753335118293762,1.0,0.0,3.0,1.0,0.0
18006840,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.960020124912262,0.3848516941070556,0.3465940654277801,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9782992005348206,0.4081931710243225,0.3866952955722809,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.970335066318512,0.3973331451416015,0.2782608270645141,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9394690990447998,0.3627912104129791,0.3441283702850342,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8093796968460083,0.2326997965574264,1.0522053241729736,284.8587341308594,284.95001220703125,299.6584167480469,296.90484619140625,298.25494384765625,297.2558898925781,284.86285400390625,1.0,0.5231818556785583,0.5907608270645142,0.5907608270645142,1.0,1.0,-2.891021013259888,1.1980540752410889,1.6929668188095093,0.5487551689147949,0.8300251960754395,0.8300251960754395,0.0,101.84430694580078,106.0,70067.5390625,0.0,1875.9930419921875,1.0,278.2588806152344,283.1357116699219,299.9125671386719,304.4986267089844,293.1499938964844,293.1499938964844,278.54998779296875,39388.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408424258232117,1.0,0.0,0.0,3.431570529937744,3.43159294128418,7.857405535105499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.1689453125,0.0,1821.7818603515625,1895.4371337890625,0.0,2849.587158203125,0.9753335118293762,1.0,0.0,3.0,1.0,0.0
18006900,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.964682161808014,0.3857279121875763,0.3470418155193329,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9826444387435912,0.4093665480613708,0.3875345885753631,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9746044874191284,0.3980378210544586,0.2785331904888153,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9446794986724854,0.3636873662471771,0.3447316586971283,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8129726052284241,0.2330646812915802,1.0530096292495728,284.9788513183594,284.95001220703125,299.6924743652344,296.9204406738281,298.26861572265625,297.2563781738281,284.9812316894531,1.0,0.523568332195282,0.5897508859634399,0.5897508859634399,1.0,1.0,-2.894575595855713,1.1985483169555664,1.6960272789001465,0.5483365058898926,0.8997811079025269,0.8997811079025269,0.0,100.78243255615234,106.0,69562.203125,0.0,1876.4677734375,1.0,278.4969787597656,283.26220703125,299.8846740722656,304.3060607910156,293.1499938964844,293.1499938964844,278.54998779296875,34302.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347867131233215,1.0,0.0,0.0,3.4850990772247314,3.485121250152588,8.104450444079703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.6201171875,0.0,1846.3526611328125,1895.4371337890625,0.0,2793.04833984375,0.9841092228889464,1.0,0.0,3.0,1.0,0.0
18006960,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.961997389793396,0.3867299854755401,0.3479689061641693,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9804435968399048,0.4106516540050506,0.3887664079666137,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9719240665435792,0.3988663852214813,0.2791261970996856,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9418095946311952,0.3646860122680664,0.3456956446170807,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8106419444084167,0.2335104197263717,1.0551153421401978,284.96978759765625,284.95001220703125,299.7257385253906,296.9351806640625,298.2828369140625,297.2582702636719,284.96954345703125,1.0,0.5255205631256104,0.5887764692306519,0.5887764692306519,1.0,1.0,-2.901569604873657,1.2006080150604248,1.700961709022522,0.5488013625144958,0.9022210836410522,0.9022210836410522,0.0,102.05177307128906,124.0,69820.3828125,0.0,1894.0032958984373,1.0,278.541259765625,283.2508544921875,299.91375732421875,304.394775390625,293.1499938964844,293.1499938964844,278.25,33693.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331742286682129,1.0,0.0,0.0,3.5431036949157715,3.543126344680786,8.376469509130402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.259765625,0.0,1922.544189453125,1895.4371337890625,0.0,2778.01416015625,0.9956973791122437,1.0,0.0,3.0,1.0,0.0
18007020,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9371646642684937,0.3877241313457489,0.3493516743183136,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.958568274974823,0.4125305116176605,0.3909860551357269,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9479920268058776,0.3997226357460022,0.2800749838352203,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9165934324264526,0.3660487532615661,0.3474225401878357,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7911763191223145,0.2339662760496139,1.0590840578079224,284.9159545898437,284.95001220703125,299.7896728515625,296.9620361328125,298.3056945800781,297.2545166015625,284.9163818359375,1.0,0.5325478911399841,0.5868276357650757,0.5868276357650757,1.0,1.0,-2.9138894081115723,1.2039315700531006,1.709957718849182,0.5494241118431091,0.8372228741645813,0.8372228741645813,0.0,110.13094329833984,142.0,70515.59375,0.0,1954.117919921875,1.0,278.25885009765625,283.173828125,299.972900390625,304.574462890625,293.1499938964844,293.1499938964844,278.54998779296875,38146.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386427164077759,1.0,0.0,0.0,3.430151462554932,3.430173873901367,7.850908332329709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.345703125,0.0,1807.8533935546875,1895.4371337890625,0.0,2829.03662109375,0.9735193848609924,1.0,0.0,3.0,1.0,0.0
18007080,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9371646642684937,0.3877241313457489,0.3493516743183136,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.958568274974823,0.4125305116176605,0.3909860551357269,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9479920268058776,0.3997226357460022,0.2800749838352203,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9165934324264526,0.3660487532615661,0.3474225401878357,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7911763191223145,0.2339662760496139,1.0590840578079224,284.9159545898437,284.95001220703125,299.7896728515625,296.9620361328125,298.3056945800781,297.2545166015625,284.9163818359375,1.0,0.5325478911399841,0.5868276357650757,0.5868276357650757,1.0,1.0,-2.9138894081115723,1.2039315700531006,1.709957718849182,0.5494241118431091,0.8372228741645813,0.8372228741645813,0.0,110.13094329833984,142.0,70515.59375,0.0,1954.117919921875,1.0,278.25885009765625,283.173828125,299.972900390625,304.574462890625,293.1499938964844,293.1499938964844,278.54998779296875,38146.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386427164077759,1.0,0.0,0.0,3.430151462554932,3.430173873901367,7.850908332329709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.345703125,0.0,1807.8533935546875,1895.4371337890625,0.0,2829.03662109375,0.9735193848609924,1.0,0.0,3.0,1.0,0.0
18007140,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.90542072057724,0.3894486129283905,0.3511698246002197,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9270317554473876,0.414924681186676,0.3935689032077789,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9153421521186828,0.4011581242084503,0.2813069224357605,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8879616260528564,0.3678487837314605,0.349463939666748,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7671384215354919,0.2346741110086441,1.0640790462493896,285.00146484375,284.95001220703125,299.8500061035156,296.9851379394531,298.3302917480469,297.2562866210937,285.00103759765625,1.0,0.542316198348999,0.5848788619041443,0.5848788619041443,1.0,1.0,-2.929112195968628,1.208532452583313,1.720579743385315,0.5505444407463074,0.9209157228469848,0.9209157228469848,0.0,122.18540954589844,160.0,70444.9140625,0.0,2039.4326171875,1.0,278.540771484375,283.266357421875,299.9733581542969,304.49560546875,293.1499938964844,293.1499938964844,278.25,32879.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331881761550903,1.0,0.0,0.0,3.56335186958313,3.5633745193481445,8.472483727928193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.533203125,0.0,1943.660888671875,1895.4371337890625,0.0,2778.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
18007200,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.90542072057724,0.3894486129283905,0.3511698246002197,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9270317554473876,0.414924681186676,0.3935689032077789,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9153421521186828,0.4011581242084503,0.2813069224357605,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8879616260528564,0.3678487837314605,0.349463939666748,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7671384215354919,0.2346741110086441,1.0640790462493896,285.00146484375,284.95001220703125,299.8500061035156,296.9851379394531,298.3302917480469,297.2562866210937,285.00103759765625,1.0,0.542316198348999,0.5848788619041443,0.5848788619041443,1.0,1.0,-2.929112195968628,1.208532452583313,1.720579743385315,0.5505444407463074,0.9209157228469848,0.9209157228469848,0.0,122.18540954589844,160.0,70444.9140625,0.0,2039.4326171875,1.0,278.540771484375,283.266357421875,299.9733581542969,304.49560546875,293.1499938964844,293.1499938964844,278.25,32879.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331881761550903,1.0,0.0,0.0,3.56335186958313,3.5633745193481445,8.472483727928193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.533203125,0.0,1943.660888671875,1895.4371337890625,0.0,2778.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
18007260,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.875941812992096,0.3900684714317322,0.3525245785713196,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8953869938850403,0.416543185710907,0.3958627581596374,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8846552968025208,0.4017041623592376,0.2822780609130859,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8598899841308594,0.3689334392547607,0.3512457907199859,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7435159087181091,0.234883040189743,1.0684075355529783,284.9197692871094,284.95001220703125,299.90838623046875,297.0062255859375,298.3488464355469,297.2499084472656,284.9208984375,1.0,0.5534809231758118,0.5826786756515503,0.5826786756515503,1.0,1.0,-2.942016124725342,1.2117382287979126,1.7302777767181396,0.5509209036827087,0.8495335578918457,0.8495335578918457,0.0,137.36375427246094,178.0,71278.9296875,0.0,2137.311767578125,1.0,278.2584533691406,283.1624755859375,300.0230407714844,304.6783447265625,293.1499938964844,293.1499938964844,278.54998779296875,37726.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397900462150574,1.0,0.0,0.0,3.4744350910186768,3.4744577407836914,8.054928457568167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.5166015625,0.0,1864.982666015625,1895.4371337890625,0.0,2839.753662109375,0.9837859869003296,1.0,0.0,3.0,1.0,0.0
18007320,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.875941812992096,0.3900684714317322,0.3525245785713196,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8953869938850403,0.416543185710907,0.3958627581596374,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8846552968025208,0.4017041623592376,0.2822780609130859,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8598899841308594,0.3689334392547607,0.3512457907199859,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7435159087181091,0.234883040189743,1.0684075355529783,284.9197692871094,284.95001220703125,299.90838623046875,297.0062255859375,298.3488464355469,297.2499084472656,284.9208984375,1.0,0.5534809231758118,0.5826786756515503,0.5826786756515503,1.0,1.0,-2.942016124725342,1.2117382287979126,1.7302777767181396,0.5509209036827087,0.8495335578918457,0.8495335578918457,0.0,137.36375427246094,178.0,71278.9296875,0.0,2137.311767578125,1.0,278.2584533691406,283.1624755859375,300.0230407714844,304.6783447265625,293.1499938964844,293.1499938964844,278.54998779296875,37726.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397900462150574,1.0,0.0,0.0,3.4744350910186768,3.4744577407836914,8.054928457568167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.5166015625,0.0,1864.982666015625,1895.4371337890625,0.0,2839.753662109375,0.9837859869003296,1.0,0.0,3.0,1.0,0.0
18007380,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8517168164253235,0.3915242552757263,0.354190468788147,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8704246878623962,0.4187269508838653,0.3983673751354217,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.859648585319519,0.4028870463371277,0.2834189832210541,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8370737433433533,0.3704924285411834,0.3531877994537353,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7241883277893066,0.2353571504354477,1.0730328559875488,285.02490234375,284.95001220703125,299.9667053222656,297.0271301269531,298.3710632324219,297.2499084472656,285.0266418457031,1.0,0.5653471946716309,0.5804784893989563,0.5804784893989563,1.0,1.0,-2.956288576126098,1.2155135869979858,1.7407749891281128,0.551390528678894,0.9512105584144592,0.9512105584144592,0.0,153.68753051757812,196.0,70961.9609375,0.0,2244.2177734375,1.0,278.5415954589844,283.2776184082031,300.0152282714844,304.5774230957031,293.1499938964844,293.1499938964844,278.25,31573.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344073295593262,1.0,0.0,0.0,3.578749179840088,3.5787715911865234,8.545860623598855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.8447265625,0.0,1952.9412841796875,1895.4371337890625,0.0,2789.51025390625,1.0,1.0,0.0,3.0,1.0,0.0
18007440,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8517168164253235,0.3915242552757263,0.354190468788147,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8704246878623962,0.4187269508838653,0.3983673751354217,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.859648585319519,0.4028870463371277,0.2834189832210541,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8370737433433533,0.3704924285411834,0.3531877994537353,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7241883277893066,0.2353571504354477,1.0730328559875488,285.02490234375,284.95001220703125,299.9667053222656,297.0271301269531,298.3710632324219,297.2499084472656,285.0266418457031,1.0,0.5653471946716309,0.5804784893989563,0.5804784893989563,1.0,1.0,-2.956288576126098,1.2155135869979858,1.7407749891281128,0.551390528678894,0.9512105584144592,0.9512105584144592,0.0,153.68753051757812,196.0,70961.9609375,0.0,2244.2177734375,1.0,278.5415954589844,283.2776184082031,300.0152282714844,304.5774230957031,293.1499938964844,293.1499938964844,278.25,31573.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344073295593262,1.0,0.0,0.0,3.578749179840088,3.5787715911865234,8.545860623598855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.8447265625,0.0,1952.9412841796875,1895.4371337890625,0.0,2789.51025390625,1.0,1.0,0.0,3.0,1.0,0.0
18007500,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8413097262382507,0.3919450938701629,0.3550772368907928,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8595735430717468,0.4196076691150665,0.3996708393096924,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.848853588104248,0.4032139480113983,0.2840214669704437,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8271909356117249,0.3710614740848541,0.3541940748691559,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7153749465942383,0.2354662418365478,1.0755069255828855,284.916259765625,284.95001220703125,299.995849609375,297.0375061035156,298.3808288574219,297.2478332519531,284.9106140136719,1.0,0.5714582800865173,0.5793783664703369,0.5793783664703369,1.0,1.0,-2.9638328552246094,1.2175514698028564,1.7462815046310425,0.5517598986625671,0.888321578502655,0.888321578502655,0.0,162.22024536132812,196.0,72053.046875,0.0,2300.643798828125,1.0,278.29949951171875,283.14306640625,300.0657958984375,304.8124694824219,293.1499938964844,293.1499938964844,278.25,33560.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394627571105957,1.0,0.0,0.0,3.5650453567504883,3.565068244934082,8.480538440380769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.2841796875,0.0,1952.94580078125,1895.4371337890625,0.0,2836.696044921875,1.0,1.0,0.0,3.0,1.0,0.0
18007560,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8311002254486084,0.3920561373233795,0.3555941581726074,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8490431904792786,0.4202512502670288,0.400697261095047,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8383488655090332,0.4032483100891113,0.2843721508979797,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8173298835754395,0.3713886737823486,0.3549298644065857,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7059621810913086,0.2354034781455993,1.0771621465682983,284.9040222167969,284.95001220703125,300.02496337890625,297.0477905273437,298.3889465332031,297.2430419921875,284.9057312011719,1.0,0.5774974226951599,0.5782580971717834,0.5782580971717834,1.0,1.0,-2.968987226486206,1.2184836864471436,1.7505035400390625,0.5515564680099487,0.8648783564567566,0.8648783564567566,0.0,171.24624633789062,184.0,72093.453125,0.0,2355.543212890625,1.0,278.2579040527344,283.1320495605469,300.0666809082031,304.7782287597656,293.1499938964844,293.1499938964844,278.54998779296875,36747.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410470485687256,1.0,0.0,0.0,3.53369140625,3.5337142944335938,8.332024208357325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.666015625,0.0,1939.4071044921875,1895.4371337890625,0.0,2851.49951171875,0.996346116065979,1.0,0.0,3.0,1.0,0.0
18007620,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8267185688018799,0.3935175538063049,0.3567269146442413,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8448809385299683,0.4223959445953369,0.4026376605033874,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8336416482925415,0.4042538702487945,0.2849971055984497,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.812995433807373,0.3727670609951019,0.3561883270740509,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7013387084007263,0.235749140381813,1.078861117362976,285.0505676269531,284.95001220703125,300.08306884765625,297.0682373046875,298.4105529785156,297.2430114746094,285.0518493652344,1.0,0.5807609558105469,0.5760175585746765,0.5760175585746765,1.0,1.0,-2.976986885070801,1.2192895412445068,1.757697343826294,0.5504924654960632,0.9967439770698548,0.9967439770698548,0.0,176.2335205078125,172.0,71383.3125,0.0,2395.318603515625,1.0,278.5412292480469,283.2900085449219,300.053955078125,304.6474914550781,293.1499938964844,293.1499938964844,278.25,29659.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835269033908844,1.0,0.0,0.0,3.59046483039856,3.590487003326416,8.60190482399048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.802734375,0.0,1950.763916015625,1895.4371337890625,0.0,2797.547607421875,1.0,1.0,0.0,3.0,1.0,0.0
18007680,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8267185688018799,0.3935175538063049,0.3567269146442413,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8448809385299683,0.4223959445953369,0.4026376605033874,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8336416482925415,0.4042538702487945,0.2849971055984497,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.812995433807373,0.3727670609951019,0.3561883270740509,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7013387084007263,0.235749140381813,1.078861117362976,285.0505676269531,284.95001220703125,300.08306884765625,297.0682373046875,298.4105529785156,297.2430114746094,285.0518493652344,1.0,0.5807609558105469,0.5760175585746765,0.5760175585746765,1.0,1.0,-2.976986885070801,1.2192895412445068,1.757697343826294,0.5504924654960632,0.9967439770698548,0.9967439770698548,0.0,176.2335205078125,172.0,71383.3125,0.0,2395.318603515625,1.0,278.5412292480469,283.2900085449219,300.053955078125,304.6474914550781,293.1499938964844,293.1499938964844,278.25,29659.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835269033908844,1.0,0.0,0.0,3.59046483039856,3.590487003326416,8.60190482399048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.802734375,0.0,1950.763916015625,1895.4371337890625,0.0,2797.547607421875,1.0,1.0,0.0,3.0,1.0,0.0
18007740,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8302825093269348,0.3942096829414367,0.3575725555419922,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8491126298904419,0.424028068780899,0.4043073058128357,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8370121717453003,0.4046581089496612,0.2854055166244507,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8166970014572144,0.3736797571182251,0.3571615517139435,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7043276429176331,0.2358495742082595,1.0794625282287598,284.9059753417969,284.95001220703125,300.1410217285156,297.0884094238281,298.42877197265625,297.23785400390625,284.9058837890625,1.0,0.5797418355941772,0.5737770199775696,0.5737770199775696,1.0,1.0,-2.9824037551879883,1.2188799381256104,1.7635236978530884,0.5489016771316528,0.905465006828308,0.905465006828308,0.0,173.7628631591797,160.0,72541.5234375,0.0,2392.61669921875,1.0,278.2575378417969,283.1216125488281,300.10516357421875,304.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,33524.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413997292518616,1.0,0.0,0.0,3.565275192260742,3.565298080444336,8.481632107759651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.72265625,0.0,1952.92578125,1895.4371337890625,0.0,2854.7958984375,1.0,1.0,0.0,3.0,1.0,0.0
18007800,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8302825093269348,0.3942096829414367,0.3575725555419922,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8491126298904419,0.424028068780899,0.4043073058128357,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8370121717453003,0.4046581089496612,0.2854055166244507,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8166970014572144,0.3736797571182251,0.3571615517139435,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7043276429176331,0.2358495742082595,1.0794625282287598,284.9059753417969,284.95001220703125,300.1410217285156,297.0884094238281,298.42877197265625,297.23785400390625,284.9058837890625,1.0,0.5797418355941772,0.5737770199775696,0.5737770199775696,1.0,1.0,-2.9824037551879883,1.2188799381256104,1.7635236978530884,0.5489016771316528,0.905465006828308,0.905465006828308,0.0,173.7628631591797,160.0,72541.5234375,0.0,2392.61669921875,1.0,278.2575378417969,283.1216125488281,300.10516357421875,304.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,33524.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413997292518616,1.0,0.0,0.0,3.565275192260742,3.565298080444336,8.481632107759651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.72265625,0.0,1952.92578125,1895.4371337890625,0.0,2854.7958984375,1.0,1.0,0.0,3.0,1.0,0.0
18007860,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8375476002693176,0.3946875929832458,0.3576869368553161,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8574846982955933,0.4254746735095978,0.4053690135478973,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8442440032958984,0.404840737581253,0.2853094041347503,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8240770101547241,0.3743961155414581,0.3575499951839447,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.710812509059906,0.2358074337244033,1.0779986381530762,284.8948669433594,284.95001220703125,300.1988220214844,297.1082458496094,298.4459228515625,297.2312316894531,284.8965148925781,1.0,0.5759226679801941,0.571677565574646,0.571677565574646,1.0,1.0,-2.982409238815308,1.2162110805511477,1.7661982774734497,0.5461338758468628,0.8543044924736023,0.8543044924736023,0.0,167.55142211914062,148.0,72587.984375,0.0,2361.04345703125,1.0,278.1531982421875,283.1037902832031,300.1084899902344,304.8413391113281,293.1499938964844,293.1499938964844,278.45001220703125,37434.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418532609939575,1.0,0.0,0.0,3.5030198097229004,3.503042697906494,8.188012543541845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.74609375,0.0,1902.365966796875,1895.4371337890625,0.0,2859.034912109375,0.9901247024536132,1.0,0.0,3.0,1.0,0.0
18007920,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8375476002693176,0.3946875929832458,0.3576869368553161,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8574846982955933,0.4254746735095978,0.4053690135478973,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8442440032958984,0.404840737581253,0.2853094041347503,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8240770101547241,0.3743961155414581,0.3575499951839447,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.710812509059906,0.2358074337244033,1.0779986381530762,284.8948669433594,284.95001220703125,300.1988220214844,297.1082458496094,298.4459228515625,297.2312316894531,284.8965148925781,1.0,0.5759226679801941,0.571677565574646,0.571677565574646,1.0,1.0,-2.982409238815308,1.2162110805511477,1.7661982774734497,0.5461338758468628,0.8543044924736023,0.8543044924736023,0.0,167.55142211914062,148.0,72587.984375,0.0,2361.04345703125,1.0,278.1531982421875,283.1037902832031,300.1084899902344,304.8413391113281,293.1499938964844,293.1499938964844,278.45001220703125,37434.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418532609939575,1.0,0.0,0.0,3.5030198097229004,3.503042697906494,8.188012543541845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.74609375,0.0,1902.365966796875,1895.4371337890625,0.0,2859.034912109375,0.9901247024536132,1.0,0.0,3.0,1.0,0.0
18007980,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8504570126533508,0.3964035511016845,0.3585920631885528,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.87173992395401,0.4278394877910614,0.4069941937923431,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8571223020553589,0.4060443639755249,0.2856869101524353,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8364875912666321,0.3759309351444244,0.3584171235561371,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7213913202285767,0.2363431453704834,1.077902913093567,285.0187683105469,284.95001220703125,300.2563781738281,297.1277770996094,298.46905517578125,297.2347412109375,285.0201721191406,1.0,0.5708446502685547,0.5695781707763672,0.5695781707763672,1.0,1.0,-2.986824750900269,1.2154823541641235,1.7713425159454346,0.5442137718200684,0.957532525062561,0.957532525062561,0.0,158.1828155517578,136.0,71925.9921875,0.0,2321.326904296875,1.0,278.441162109375,283.2413635253906,300.1093444824219,304.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,31286.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354288935661316,1.0,0.0,0.0,3.579359769821167,3.5793824195861816,8.548777827854792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.6513671875,0.0,1950.9501953125,1895.4371337890625,0.0,2799.038818359375,1.0,1.0,0.0,3.0,1.0,0.0
18008040,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8504570126533508,0.3964035511016845,0.3585920631885528,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.87173992395401,0.4278394877910614,0.4069941937923431,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8571223020553589,0.4060443639755249,0.2856869101524353,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8364875912666321,0.3759309351444244,0.3584171235561371,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7213913202285767,0.2363431453704834,1.077902913093567,285.0187683105469,284.95001220703125,300.2563781738281,297.1277770996094,298.46905517578125,297.2347412109375,285.0201721191406,1.0,0.5708446502685547,0.5695781707763672,0.5695781707763672,1.0,1.0,-2.986824750900269,1.2154823541641235,1.7713425159454346,0.5442137718200684,0.957532525062561,0.957532525062561,0.0,158.1828155517578,136.0,71925.9921875,0.0,2321.326904296875,1.0,278.441162109375,283.2413635253906,300.1093444824219,304.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,31286.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354288935661316,1.0,0.0,0.0,3.579359769821167,3.5793824195861816,8.548777827854792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.6513671875,0.0,1950.9501953125,1895.4371337890625,0.0,2799.038818359375,1.0,1.0,0.0,3.0,1.0,0.0
18008100,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8584717512130737,0.3969584107398987,0.3591078519821167,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.880509614944458,0.4288387596607208,0.4078791439533233,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.865155041217804,0.4064356982707977,0.2859342098236084,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.844114363193512,0.3765432238578796,0.3589206039905548,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7276117205619812,0.2365430146455764,1.0781872272491455,284.90362548828125,284.95001220703125,300.2850646972656,297.1374206542969,298.4793701171875,297.234619140625,284.8977355957031,1.0,0.5680719614028931,0.5685284733772278,0.5685284733772278,1.0,1.0,-2.9897565841674805,1.215412735939026,1.774343967437744,0.5434677600860596,0.8870492577552795,0.8870492577552795,0.0,152.9775848388672,136.0,72936.203125,0.0,2300.05810546875,1.0,278.1994323730469,283.1021728515625,300.1602478027344,304.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,33527.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839993417263031,1.0,0.0,0.0,3.5652575492858887,3.5652804374694824,8.481547979499737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.0869140625,0.0,1952.9268798828125,1895.4371337890625,0.0,2841.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
18008160,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8664364218711853,0.3971617817878723,0.3591981828212738,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8892967104911804,0.4295859038829803,0.4084562957286834,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8731970191001892,0.4065395891666412,0.2859229743480682,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8518020510673523,0.3769235014915466,0.3591494858264923,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7337300777435303,0.2365871369838714,1.0776715278625488,284.8912658691406,284.95001220703125,300.3136901855469,297.1469421386719,298.4879455566406,297.2315368652344,284.8933410644531,1.0,0.5650496482849121,0.5675449967384338,0.5675449967384338,1.0,1.0,-2.990204334259033,1.2143142223358154,1.775890231132507,0.5422490239143372,0.858913004398346,0.858913004398346,0.0,147.91246032714844,124.0,72837.8671875,0.0,2275.030029296875,1.0,278.15826416015625,283.0935363769531,300.1610717773437,304.9284362792969,293.1499938964844,293.1499938964844,278.45001220703125,37104.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411567807197571,1.0,0.0,0.0,3.525217294692993,3.525240421295166,8.292110464935831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.9189453125,0.0,1930.77197265625,1895.4371337890625,0.0,2852.52490234375,0.9947250485420228,1.0,0.0,3.0,1.0,0.0
18008220,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8870508670806885,0.3987531065940857,0.3598799705505371,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9117504954338074,0.4319386780261993,0.409974068403244,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.893835723400116,0.4076954126358032,0.2861950993537903,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8716288208961487,0.3784361481666565,0.3599075973033905,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7493815422058105,0.2371710687875747,1.0774571895599363,285.0307922363281,284.95001220703125,300.3707580566406,297.16571044921875,298.5105285644531,297.23468017578125,285.03192138671875,1.0,0.5587581396102905,0.5655781030654907,0.5655781030654907,1.0,1.0,-2.993821382522583,1.213332176208496,1.7804893255233765,0.5402184128761292,0.9755553603172302,0.9755553603172302,0.0,136.74583435058594,112.0,72090.7890625,0.0,2224.4794921875,1.0,278.4412841796875,283.2456970214844,300.14923095703125,304.7920227050781,293.1499938964844,293.1499938964844,278.1499938964844,30478.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349657654762268,1.0,0.0,0.0,3.584620237350464,3.5846426486968994,8.573924219490436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.6591796875,0.0,1950.48828125,1895.4371337890625,0.0,2794.71875,1.0,1.0,0.0,3.0,1.0,0.0
18008280,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8870508670806885,0.3987531065940857,0.3598799705505371,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9117504954338074,0.4319386780261993,0.409974068403244,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.893835723400116,0.4076954126358032,0.2861950993537903,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8716288208961487,0.3784361481666565,0.3599075973033905,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7493815422058105,0.2371710687875747,1.0774571895599363,285.0307922363281,284.95001220703125,300.3707580566406,297.16571044921875,298.5105285644531,297.23468017578125,285.03192138671875,1.0,0.5587581396102905,0.5655781030654907,0.5655781030654907,1.0,1.0,-2.993821382522583,1.213332176208496,1.7804893255233765,0.5402184128761292,0.9755553603172302,0.9755553603172302,0.0,136.74583435058594,112.0,72090.7890625,0.0,2224.4794921875,1.0,278.4412841796875,283.2456970214844,300.14923095703125,304.7920227050781,293.1499938964844,293.1499938964844,278.1499938964844,30478.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349657654762268,1.0,0.0,0.0,3.584620237350464,3.5846426486968994,8.573924219490436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.6591796875,0.0,1950.48828125,1895.4371337890625,0.0,2794.71875,1.0,1.0,0.0,3.0,1.0,0.0
18008340,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.912501096725464,0.3994631469249725,0.3604210913181305,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9413639903068542,0.4337094128131866,0.4114333391189575,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9200153946876526,0.4081923365592956,0.2864130437374115,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8961332440376282,0.3794354200363159,0.3606190979480743,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7690989971160889,0.2374629378318786,1.0773022174835205,284.89068603515625,284.95001220703125,300.427490234375,297.1840515136719,298.529052734375,297.2315979003906,284.8908386230469,1.0,0.5522600412368774,0.5636111497879028,0.5636111497879028,1.0,1.0,-2.997164487838745,1.212171196937561,1.7849934101104736,0.538241982460022,0.8743948340415955,0.8743948340415955,0.0,125.41546630859376,100.0,73154.4765625,0.0,2172.476318359375,1.0,278.1576843261719,283.08306884765625,300.1988525390625,304.98468017578125,293.1499938964844,293.1499938964844,278.45001220703125,35816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407015800476074,1.0,0.0,0.0,3.55031967163086,3.550342798233032,8.410624445787107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.0810546875,0.0,1954.145263671875,1895.4371337890625,0.0,2848.270751953125,0.9999632239341736,1.0,0.0,3.0,1.0,0.0
18008400,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.912501096725464,0.3994631469249725,0.3604210913181305,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9413639903068542,0.4337094128131866,0.4114333391189575,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9200153946876526,0.4081923365592956,0.2864130437374115,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8961332440376282,0.3794354200363159,0.3606190979480743,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7690989971160889,0.2374629378318786,1.0773022174835205,284.89068603515625,284.95001220703125,300.427490234375,297.1840515136719,298.529052734375,297.2315979003906,284.8908386230469,1.0,0.5522600412368774,0.5636111497879028,0.5636111497879028,1.0,1.0,-2.997164487838745,1.212171196937561,1.7849934101104736,0.538241982460022,0.8743948340415955,0.8743948340415955,0.0,125.41546630859376,100.0,73154.4765625,0.0,2172.476318359375,1.0,278.1576843261719,283.08306884765625,300.1988525390625,304.98468017578125,293.1499938964844,293.1499938964844,278.45001220703125,35816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407015800476074,1.0,0.0,0.0,3.55031967163086,3.550342798233032,8.410624445787107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.0810546875,0.0,1954.145263671875,1895.4371337890625,0.0,2848.270751953125,0.9999632239341736,1.0,0.0,3.0,1.0,0.0
18008460,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9479812383651732,0.4009883999824524,0.3609911203384399,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9752840995788574,0.4360669553279876,0.4129110276699066,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.955176591873169,0.4093279838562011,0.2866367101669311,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9297391772270204,0.3809313476085663,0.3613210022449493,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7950628399848938,0.2380614876747131,1.0770142078399658,285.0403747558594,284.95001220703125,300.48388671875,297.20196533203125,298.5510559082031,297.23455810546875,285.04119873046875,1.0,0.5455113649368286,0.561650812625885,0.561650812625885,1.0,1.0,-3.0003840923309326,1.210953950881958,1.7894301414489746,0.5360304117202759,0.9991072416305542,0.9991072416305542,0.0,113.69906616210938,103.0,72252.9296875,0.0,2118.176025390625,1.0,278.4422912597656,283.2479248046875,300.1845092773437,304.8393859863281,293.1499938964844,293.1499938964844,278.1499938964844,29508.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344292044639587,1.0,0.0,0.0,3.592026233673096,3.5920486450195312,8.609388260083506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.4521484375,0.0,1951.5205078125,1895.4371337890625,0.0,2789.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
18008520,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9479812383651732,0.4009883999824524,0.3609911203384399,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9752840995788574,0.4360669553279876,0.4129110276699066,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.955176591873169,0.4093279838562011,0.2866367101669311,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9297391772270204,0.3809313476085663,0.3613210022449493,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7950628399848938,0.2380614876747131,1.0770142078399658,285.0403747558594,284.95001220703125,300.48388671875,297.20196533203125,298.5510559082031,297.23455810546875,285.04119873046875,1.0,0.5455113649368286,0.561650812625885,0.561650812625885,1.0,1.0,-3.0003840923309326,1.210953950881958,1.7894301414489746,0.5360304117202759,0.9991072416305542,0.9991072416305542,0.0,113.69906616210938,103.0,72252.9296875,0.0,2118.176025390625,1.0,278.4422912597656,283.2479248046875,300.1845092773437,304.8393859863281,293.1499938964844,293.1499938964844,278.1499938964844,29508.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344292044639587,1.0,0.0,0.0,3.592026233673096,3.5920486450195312,8.609388260083506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.4521484375,0.0,1951.5205078125,1895.4371337890625,0.0,2789.71435546875,1.0,1.0,0.0,3.0,1.0,0.0
18008580,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9673553109169006,0.4016595184803009,0.3617413640022278,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9919747710227966,0.4378626644611358,0.4146410524845123,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.97364604473114,0.4098332524299621,0.2870437502861023,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.950474977493286,0.3819334506988525,0.3622799217700958,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8104122877120972,0.2383720874786377,1.0780861377716064,284.8971252441406,284.95001220703125,300.5399169921875,297.2193908691406,298.5692138671875,297.2315979003906,284.897216796875,1.0,0.5432666540145874,0.559690535068512,0.559690535068512,1.0,1.0,-3.006300687789917,1.2108685970306396,1.7954320907592771,0.5344939231872559,0.9015299677848816,0.9015299677848816,0.0,108.19294738769533,123.0,73403.796875,0.0,2100.230224609375,1.0,278.1576232910156,283.08135986328125,300.2345275878906,305.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33764.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402283191680908,1.0,0.0,0.0,3.56371545791626,3.563738346099853,8.47421233629575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.009765625,0.0,1953.0572509765625,1895.4371337890625,0.0,2843.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
