time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008640,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9673553109169006,0.4016595184803009,0.3617413640022278,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9919747710227966,0.4378626644611358,0.4146410524845123,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.97364604473114,0.4098332524299621,0.2870437502861023,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.950474977493286,0.3819334506988525,0.3622799217700958,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8104122877120972,0.2383720874786377,1.0780861377716064,284.8971252441406,284.95001220703125,300.5399169921875,297.2193908691406,298.5692138671875,297.2315979003906,284.897216796875,1.0,0.5432666540145874,0.559690535068512,0.559690535068512,1.0,1.0,-3.006300687789917,1.2108685970306396,1.7954320907592771,0.5344939231872559,0.9015299677848816,0.9015299677848816,0.0,108.19294738769533,123.0,73403.796875,0.0,2100.230224609375,1.0,278.1576232910156,283.08135986328125,300.2345275878906,305.0360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33764.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402283191680908,1.0,0.0,0.0,3.56371545791626,3.563738346099853,8.47421233629575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.009765625,0.0,1953.0572509765625,1895.4371337890625,0.0,2843.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
18008700,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9617554545402528,0.4018836617469787,0.3619638681411743,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9877914190292358,0.4386712312698364,0.4154402911663055,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9682254195213318,0.4099819362163543,0.2871749699115753,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.944625198841095,0.3823382556438446,0.3627091646194458,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8057668209075928,0.2384380400180816,1.0786899328231812,284.90283203125,284.95001220703125,300.5677795410156,297.2279357910156,298.57769775390625,297.22918701171875,284.903564453125,1.0,0.5451547503471375,0.5587103366851807,0.5587103366851807,1.0,1.0,-3.0089242458343506,1.210673689842224,1.7982505559921265,0.5335667729377747,0.8886018395423889,0.8886018395423889,0.0,110.0632095336914,123.0,73428.9921875,0.0,2114.384033203125,1.0,278.1514587402344,283.085205078125,300.2312316894531,305.0141296386719,293.1499938964844,293.1499938964844,278.1499938964844,34865.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398410677909851,1.0,0.0,0.0,3.5565335750579834,3.556556463241577,8.440090937256173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.66015625,0.0,1953.64990234375,1895.4371337890625,0.0,2840.23046875,1.0,1.0,0.0,3.0,1.0,0.0
18008760,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.949851393699646,0.4021991789340973,0.3623472452163696,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9782621264457704,0.4395447969436645,0.4163797199726105,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9566392302513124,0.4102021157741546,0.2874135971069336,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.932250201702118,0.3827934265136719,0.3632630407810211,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7961810231208801,0.2385220527648925,1.0797349214553833,284.9124755859375,284.95001220703125,300.5955505371094,297.236328125,298.5865783691406,297.22760009765625,284.913330078125,1.0,0.5482290983200073,0.557719349861145,0.557719349861145,1.0,1.0,-3.012720823287964,1.210966944694519,1.8017539978027344,0.5328857898712158,0.8811284899711609,0.8811284899711609,0.0,113.99176788330078,143.0,73463.8203125,0.0,2141.18359375,1.0,278.1502685546875,283.0923767089844,300.23468017578125,305.01104736328125,293.1499938964844,293.1499938964844,278.45001220703125,35556.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393587470054626,1.0,0.0,0.0,3.5520198345184326,3.5520427227020264,8.418680863542249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.0888671875,0.0,1954.0113525390625,1895.4371337890625,0.0,2835.724853515625,1.0,1.0,0.0,3.0,1.0,0.0
18008820,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9191523790359496,0.4037940800189972,0.3638929426670074,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9510864615440368,0.4420234858989715,0.4189024865627289,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9258918166160583,0.4114459753036499,0.2884044349193573,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9027416110038756,0.3843459784984588,0.3649437725543976,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.773087203502655,0.2390932142734527,1.0836796760559082,285.0772399902344,284.95001220703125,300.6507568359375,297.2527160644531,298.6088256835937,297.2318420410156,285.0790405273437,1.0,0.5570390224456787,0.5557373762130737,0.5557373762130737,1.0,1.0,-3.0255560874938965,1.213821530342102,1.8117344379425049,0.5325557589530945,1.0,1.0,0.0,125.23469543457033,163.0,72650.6875,0.0,2221.744873046875,1.0,278.4422302246094,283.2699584960937,300.2356872558594,304.9116516113281,293.1499938964844,293.1499938964844,278.1499938964844,29087.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335698843002319,1.0,0.0,0.0,3.5941102504730225,3.594132661819458,8.619381333119236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.5322265625,0.0,1950.3123779296875,1895.4371337890625,0.0,2781.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
18008880,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9191523790359496,0.4037940800189972,0.3638929426670074,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9510864615440368,0.4420234858989715,0.4189024865627289,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9258918166160583,0.4114459753036499,0.2884044349193573,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9027416110038756,0.3843459784984588,0.3649437725543976,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.773087203502655,0.2390932142734527,1.0836796760559082,285.0772399902344,284.95001220703125,300.6507568359375,297.2527160644531,298.6088256835937,297.2318420410156,285.0790405273437,1.0,0.5570390224456787,0.5557373762130737,0.5557373762130737,1.0,1.0,-3.0255560874938965,1.213821530342102,1.8117344379425049,0.5325557589530945,1.0,1.0,0.0,125.23469543457033,163.0,72650.6875,0.0,2221.744873046875,1.0,278.4422302246094,283.2699584960937,300.2356872558594,304.9116516113281,293.1499938964844,293.1499938964844,278.1499938964844,29087.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335698843002319,1.0,0.0,0.0,3.5941102504730225,3.594132661819458,8.619381333119236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.5322265625,0.0,1950.3123779296875,1895.4371337890625,0.0,2781.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
18008940,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8874901533126831,0.4042821824550628,0.3653091788291931,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.916612446308136,0.4437587261199951,0.4214346408843994,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8930914402008057,0.4118689298629761,0.289389967918396,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8731153011322021,0.3852439522743225,0.3666587769985199,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7484852075576782,0.2392426878213882,1.0880458354949951,284.93414306640625,284.95001220703125,300.7054748535156,297.2685241699219,298.6260070800781,297.228271484375,284.9341125488281,1.0,0.5681466460227966,0.5537553429603577,0.5537553429603577,1.0,1.0,-3.0388059616088867,1.2167773246765137,1.822028636932373,0.5324474573135376,0.9507889747619628,0.9507889747619628,0.0,140.6044921875,183.0,74030.3359375,0.0,2325.106201171875,1.0,278.1575012207031,283.0989990234375,300.2870178222656,305.1273193359375,293.1499938964844,293.1499938964844,278.1499938964844,31022.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400848507881165,1.0,0.0,0.0,3.5815560817718506,3.581578731536865,8.559271691410686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.90234375,0.0,1951.492431640625,1895.4371337890625,0.0,2842.5078125,1.0,1.0,0.0,3.0,1.0,0.0
18009000,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8874901533126831,0.4042821824550628,0.3653091788291931,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.916612446308136,0.4437587261199951,0.4214346408843994,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8930914402008057,0.4118689298629761,0.289389967918396,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8731153011322021,0.3852439522743225,0.3666587769985199,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7484852075576782,0.2392426878213882,1.0880458354949951,284.93414306640625,284.95001220703125,300.7054748535156,297.2685241699219,298.6260070800781,297.228271484375,284.9341125488281,1.0,0.5681466460227966,0.5537553429603577,0.5537553429603577,1.0,1.0,-3.0388059616088867,1.2167773246765137,1.822028636932373,0.5324474573135376,0.9507889747619628,0.9507889747619628,0.0,140.6044921875,183.0,74030.3359375,0.0,2325.106201171875,1.0,278.1575012207031,283.0989990234375,300.2870178222656,305.1273193359375,293.1499938964844,293.1499938964844,278.1499938964844,31022.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400848507881165,1.0,0.0,0.0,3.5815560817718506,3.581578731536865,8.559271691410686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.90234375,0.0,1951.492431640625,1895.4371337890625,0.0,2842.5078125,1.0,1.0,0.0,3.0,1.0,0.0
18009060,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8588098287582397,0.4044555723667145,0.3660629093647003,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8864012360572815,0.4452283978462219,0.4234730899333954,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8640053868293762,0.4119946658611297,0.2899609208106994,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8459330797195435,0.3858609199523926,0.3679121136665344,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7261926531791687,0.2391211986541748,1.0908349752426147,284.9425048828125,284.95001220703125,300.7597351074219,297.2837829589844,298.6409606933594,297.22222900390625,284.943115234375,1.0,0.5800685286521912,0.5515841245651245,0.5515841245651245,1.0,1.0,-3.0477075576782227,1.2175264358520508,1.8301812410354608,0.5309848785400391,0.94813871383667,0.94813871383667,0.0,158.64364624023438,201.0,74181.7109375,0.0,2435.156494140625,1.0,278.1495666503906,283.10186767578125,300.2843322753906,305.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,31321.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399015665054321,1.0,0.0,0.0,3.5796127319335938,3.5796351432800293,8.549985182071396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.8095703125,0.0,1951.6693115234373,1895.4371337890625,0.0,2840.795654296875,1.0,1.0,0.0,3.0,1.0,0.0
18009120,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8588098287582397,0.4044555723667145,0.3660629093647003,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8864012360572815,0.4452283978462219,0.4234730899333954,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8640053868293762,0.4119946658611297,0.2899609208106994,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8459330797195435,0.3858609199523926,0.3679121136665344,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7261926531791687,0.2391211986541748,1.0908349752426147,284.9425048828125,284.95001220703125,300.7597351074219,297.2837829589844,298.6409606933594,297.22222900390625,284.943115234375,1.0,0.5800685286521912,0.5515841245651245,0.5515841245651245,1.0,1.0,-3.0477075576782227,1.2175264358520508,1.8301812410354608,0.5309848785400391,0.94813871383667,0.94813871383667,0.0,158.64364624023438,201.0,74181.7109375,0.0,2435.156494140625,1.0,278.1495666503906,283.10186767578125,300.2843322753906,305.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,31321.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399015665054321,1.0,0.0,0.0,3.5796127319335938,3.5796351432800293,8.549985182071396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.8095703125,0.0,1951.6693115234373,1895.4371337890625,0.0,2840.795654296875,1.0,1.0,0.0,3.0,1.0,0.0
18009180,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8369423747062683,0.4048599004745483,0.3670521080493927,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8633660078048706,0.4468630850315094,0.4256769716739654,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8416941165924072,0.4123061001300812,0.2906685769557953,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8251389265060425,0.3866021037101745,0.3692846596240997,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7074505090713501,0.2390321493148803,1.093717336654663,284.955322265625,284.95001220703125,300.8134460449219,297.29840087890625,298.656982421875,297.21856689453125,284.9558410644531,1.0,0.5918890833854675,0.5494128465652466,0.5494128465652466,1.0,1.0,-3.0575144290924072,1.2186042070388794,1.838910222053528,0.5296490788459778,0.9571539163589478,0.9571539163589478,0.0,176.74676513671875,189.0,74331.109375,0.0,2547.893798828125,1.0,278.1499938964844,283.1088562011719,300.2976379394531,305.1271667480469,293.1499938964844,293.1499938964844,278.1499938964844,30918.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396540284156799,1.0,0.0,0.0,3.582232713699341,3.5822551250457764,8.562505513509677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.33984375,0.0,1951.4305419921875,1895.4371337890625,0.0,2838.482666015625,1.0,1.0,0.0,3.0,1.0,0.0
18009240,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8369423747062683,0.4048599004745483,0.3670521080493927,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8633660078048706,0.4468630850315094,0.4256769716739654,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8416941165924072,0.4123061001300812,0.2906685769557953,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8251389265060425,0.3866021037101745,0.3692846596240997,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7074505090713501,0.2390321493148803,1.093717336654663,284.955322265625,284.95001220703125,300.8134460449219,297.29840087890625,298.656982421875,297.21856689453125,284.9558410644531,1.0,0.5918890833854675,0.5494128465652466,0.5494128465652466,1.0,1.0,-3.0575144290924072,1.2186042070388794,1.838910222053528,0.5296490788459778,0.9571539163589478,0.9571539163589478,0.0,176.74676513671875,189.0,74331.109375,0.0,2547.893798828125,1.0,278.1499938964844,283.1088562011719,300.2976379394531,305.1271667480469,293.1499938964844,293.1499938964844,278.1499938964844,30918.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396540284156799,1.0,0.0,0.0,3.582232713699341,3.5822551250457764,8.562505513509677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.33984375,0.0,1951.4305419921875,1895.4371337890625,0.0,2838.482666015625,1.0,1.0,0.0,3.0,1.0,0.0
18009300,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.833185613155365,0.4050872027873993,0.367380678653717,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8596271872520447,0.4477038085460663,0.4265994429588318,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8378527164459229,0.4124886393547058,0.2908926904201507,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8215624690055847,0.3869907855987549,0.3697848916053772,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7037626504898071,0.2389953285455703,1.0942072868347168,284.9592590332031,284.95001220703125,300.840087890625,297.3054504394531,298.6650085449219,297.2171325683594,284.9595031738281,1.0,0.5938656330108643,0.5483272075653076,0.5483272075653076,1.0,1.0,-3.0604805946350098,1.2182713747024536,1.842209219932556,0.5286112427711487,0.9624568223953248,0.9624568223953248,0.0,180.4566192626953,189.0,74379.6328125,0.0,2572.91650390625,1.0,278.1499938964844,283.1101989746094,300.3049011230469,305.138671875,293.1499938964844,293.1499938964844,278.1499938964844,30665.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396123647689819,1.0,0.0,0.0,3.583875894546509,3.5838983058929443,8.570363547732995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.677734375,0.0,1951.279296875,1895.4371337890625,0.0,2838.09375,1.0,1.0,0.0,3.0,1.0,0.0
18009360,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8322923183441162,0.4053366184234619,0.3676300942897796,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8590162396430969,0.4485659003257751,0.4274373054504394,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8369176387786865,0.4126946926116943,0.2910560071468353,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8207904100418091,0.3873986005783081,0.3701979517936706,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7027526497840881,0.2389767616987228,1.0942684412002563,284.9613952636719,284.95001220703125,300.8666076660156,297.3123779296875,298.67315673828125,297.21600341796875,284.9615478515625,1.0,0.5945818424224854,0.54728102684021,0.54728102684021,1.0,1.0,-3.062555313110352,1.2176002264022827,1.8449550867080688,0.5273866653442383,0.9674335718154908,0.9674335718154908,0.0,181.5224609375,177.0,74411.65625,0.0,2582.461181640625,1.0,278.1499938964844,283.11041259765625,300.31182861328125,305.148681640625,293.1499938964844,293.1499938964844,278.1499938964844,30438.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395613431930542,1.0,0.0,0.0,3.585347414016724,3.585369825363159,8.577402468290529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.474609375,0.0,1951.1429443359373,1895.4371337890625,0.0,2837.616943359375,1.0,1.0,0.0,3.0,1.0,0.0
18009420,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8354431390762329,0.4058897197246551,0.3680076003074646,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.863199770450592,0.450351357460022,0.4289886951446533,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8400529623031616,0.4131690859794616,0.2912929058074951,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8241173624992371,0.3882690072059631,0.3708935379981994,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7053952813148499,0.2389981746673584,1.0937772989273071,284.96368408203125,284.95001220703125,300.919189453125,297.3256530761719,298.6895751953125,297.2145690917969,284.9637451171875,1.0,0.5932619571685791,0.5451886057853699,0.5451886057853699,1.0,1.0,-3.065405368804932,1.2156709432601929,1.8497345447540283,0.5246276259422302,0.9774759411811828,0.9774759411811828,0.0,178.98855590820312,165.0,74453.4140625,0.0,2574.691162109375,1.0,278.1499938964844,283.1094665527344,300.3247985839844,305.1656188964844,293.1499938964844,293.1499938964844,278.1499938964844,30010.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393891453742981,1.0,0.0,0.0,3.588127374649048,3.5881497859954834,8.590709512645844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.841796875,0.0,1950.8829345703125,1895.4371337890625,0.0,2836.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
18009480,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8354431390762329,0.4058897197246551,0.3680076003074646,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.863199770450592,0.450351357460022,0.4289886951446533,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8400529623031616,0.4131690859794616,0.2912929058074951,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8241173624992371,0.3882690072059631,0.3708935379981994,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7053952813148499,0.2389981746673584,1.0937772989273071,284.96368408203125,284.95001220703125,300.919189453125,297.3256530761719,298.6895751953125,297.2145690917969,284.9637451171875,1.0,0.5932619571685791,0.5451886057853699,0.5451886057853699,1.0,1.0,-3.065405368804932,1.2156709432601929,1.8497345447540283,0.5246276259422302,0.9774759411811828,0.9774759411811828,0.0,178.98855590820312,165.0,74453.4140625,0.0,2574.691162109375,1.0,278.1499938964844,283.1094665527344,300.3247985839844,305.1656188964844,293.1499938964844,293.1499938964844,278.1499938964844,30010.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393891453742981,1.0,0.0,0.0,3.588127374649048,3.5881497859954834,8.590709512645844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.841796875,0.0,1950.8829345703125,1895.4371337890625,0.0,2836.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
18009540,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8436680436134338,0.4065048992633819,0.3682843744754791,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8730081915855408,0.4522213637828827,0.4304519593715668,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.848357617855072,0.4137217402458191,0.2914619445800781,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8323478102684021,0.3892115354537964,0.3714902400970459,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7126271724700928,0.2390995174646377,1.092850685119629,284.9645690917969,284.95001220703125,300.9711608886719,297.3382568359375,298.7061462402344,297.2140808105469,284.964599609375,1.0,0.5894075036048889,0.543096125125885,0.543096125125885,1.0,1.0,-3.0673041343688965,1.2132885456085205,1.854015588760376,0.5216209888458252,0.9875710010528564,0.9875710010528564,0.0,172.1235809326172,153.0,74477.7578125,0.0,2542.42333984375,1.0,278.1499938964844,283.1075439453125,300.3370361328125,305.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,29610.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391351103782654,1.0,0.0,0.0,3.590718507766724,3.590740919113159,8.603121273154102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.890625,0.0,1950.6376953125,1895.4371337890625,0.0,2833.635498046875,1.0,1.0,0.0,3.0,1.0,0.0
18009600,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8436680436134338,0.4065048992633819,0.3682843744754791,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8730081915855408,0.4522213637828827,0.4304519593715668,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.848357617855072,0.4137217402458191,0.2914619445800781,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8323478102684021,0.3892115354537964,0.3714902400970459,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7126271724700928,0.2390995174646377,1.092850685119629,284.9645690917969,284.95001220703125,300.9711608886719,297.3382568359375,298.7061462402344,297.2140808105469,284.964599609375,1.0,0.5894075036048889,0.543096125125885,0.543096125125885,1.0,1.0,-3.0673041343688965,1.2132885456085205,1.854015588760376,0.5216209888458252,0.9875710010528564,0.9875710010528564,0.0,172.1235809326172,153.0,74477.7578125,0.0,2542.42333984375,1.0,278.1499938964844,283.1075439453125,300.3370361328125,305.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,29610.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391351103782654,1.0,0.0,0.0,3.590718507766724,3.590740919113159,8.603121273154102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.890625,0.0,1950.6376953125,1895.4371337890625,0.0,2833.635498046875,1.0,1.0,0.0,3.0,1.0,0.0
18009660,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8557366132736206,0.4071661829948425,0.3685193359851837,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8870283961296082,0.4541678428649902,0.431898295879364,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8605918884277344,0.4143389463424682,0.2916109561920166,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8442016839981079,0.3902148306369781,0.3720560073852539,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7224254012107849,0.2392649352550506,1.091799020767212,284.9651794433594,284.95001220703125,301.0224609375,297.3501281738281,298.7229919433594,297.2142944335937,284.9652099609375,1.0,0.5842079520225525,0.5411643981933594,0.5411643981933594,1.0,1.0,-3.068920135498047,1.2109873294830322,1.857932925224304,0.5187600255012512,0.9980003833770752,0.9980003833770752,0.0,162.9576416015625,141.0,74498.59375,0.0,2497.53125,1.0,278.1499938964844,283.10552978515625,300.3487548828125,305.1935729980469,293.1499938964844,293.1499938964844,278.1499938964844,29229.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388527035713196,1.0,0.0,0.0,3.5931849479675293,3.5932071208953857,8.614942998974584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.0849609375,0.0,1950.401611328125,1895.4371337890625,0.0,2830.997802734375,1.0,1.0,0.0,3.0,1.0,0.0
18009720,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8557366132736206,0.4071661829948425,0.3685193359851837,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8870283961296082,0.4541678428649902,0.431898295879364,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8605918884277344,0.4143389463424682,0.2916109561920166,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8442016839981079,0.3902148306369781,0.3720560073852539,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7224254012107849,0.2392649352550506,1.091799020767212,284.9651794433594,284.95001220703125,301.0224609375,297.3501281738281,298.7229919433594,297.2142944335937,284.9652099609375,1.0,0.5842079520225525,0.5411643981933594,0.5411643981933594,1.0,1.0,-3.068920135498047,1.2109873294830322,1.857932925224304,0.5187600255012512,0.9980003833770752,0.9980003833770752,0.0,162.9576416015625,141.0,74498.59375,0.0,2497.53125,1.0,278.1499938964844,283.10552978515625,300.3487548828125,305.1935729980469,293.1499938964844,293.1499938964844,278.1499938964844,29229.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388527035713196,1.0,0.0,0.0,3.5931849479675293,3.5932071208953857,8.614942998974584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.0849609375,0.0,1950.401611328125,1895.4371337890625,0.0,2830.997802734375,1.0,1.0,0.0,3.0,1.0,0.0
18009780,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8713982105255127,0.4078686833381653,0.3687467575073242,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9047256112098694,0.4561859667301178,0.4333650171756744,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8764614462852478,0.4150142967700958,0.2917660772800445,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8595201969146729,0.3912718892097473,0.3726261556148529,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7343817353248596,0.2394797056913375,1.0907572507858276,284.9671325683594,284.95001220703125,301.0730895996094,297.3612365722656,298.73980712890625,297.2150573730469,284.9672546386719,1.0,0.5783170461654663,0.5392326712608337,0.5392326712608337,1.0,1.0,-3.070576429367065,1.2086758613586426,1.8619005680084229,0.5158859491348267,1.0,1.0,0.0,152.61517333984375,129.0,74505.8203125,0.0,2446.503662109375,1.0,278.1499938964844,283.1048889160156,300.3598022460937,305.2055969238281,293.1499938964844,293.1499938964844,278.1499938964844,29123.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385614156723022,1.0,0.0,0.0,3.593876600265503,3.59389877319336,8.618260380899301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.421875,0.0,1950.3349609375,1895.4371337890625,0.0,2828.27734375,1.0,1.0,0.0,3.0,1.0,0.0
18009840,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8713982105255127,0.4078686833381653,0.3687467575073242,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9047256112098694,0.4561859667301178,0.4333650171756744,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8764614462852478,0.4150142967700958,0.2917660772800445,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8595201969146729,0.3912718892097473,0.3726261556148529,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7343817353248596,0.2394797056913375,1.0907572507858276,284.9671325683594,284.95001220703125,301.0730895996094,297.3612365722656,298.73980712890625,297.2150573730469,284.9672546386719,1.0,0.5783170461654663,0.5392326712608337,0.5392326712608337,1.0,1.0,-3.070576429367065,1.2086758613586426,1.8619005680084229,0.5158859491348267,1.0,1.0,0.0,152.61517333984375,129.0,74505.8203125,0.0,2446.503662109375,1.0,278.1499938964844,283.1048889160156,300.3598022460937,305.2055969238281,293.1499938964844,293.1499938964844,278.1499938964844,29123.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385614156723022,1.0,0.0,0.0,3.593876600265503,3.59389877319336,8.618260380899301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.421875,0.0,1950.3349609375,1895.4371337890625,0.0,2828.27734375,1.0,1.0,0.0,3.0,1.0,0.0
18009900,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8806390166282654,0.4082337021827698,0.368863433599472,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9156539440155028,0.4572184979915619,0.4341105222702026,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8858017921447754,0.4153709709644317,0.2918495535850525,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8685935735702515,0.3918176889419555,0.3729177415370941,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7413459420204163,0.2396012842655182,1.0902562141418457,284.9685363769531,284.95001220703125,301.09814453125,297.36651611328125,298.7481689453125,297.2156066894531,284.9686584472656,1.0,0.5752252340316772,0.5382668375968933,0.5382668375968933,1.0,1.0,-3.071461200714112,1.2075310945510864,1.863930106163025,0.5144504904747009,1.0,1.0,0.0,147.19921875,129.0,74507.7578125,0.0,2419.792724609375,1.0,278.1499938964844,283.1049499511719,300.36505126953125,305.211181640625,293.1499938964844,293.1499938964844,278.1499938964844,29114.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384158611297607,1.0,0.0,0.0,3.5939323902130127,3.593954801559448,8.618528113402135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.3857421875,0.0,1950.32958984375,1895.4371337890625,0.0,2826.918212890625,1.0,1.0,0.0,3.0,1.0,0.0
18009960,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8910054564476013,0.4086099565029144,0.3689844310283661,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9283798933029176,0.4582719504833221,0.4348694682121277,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8962553143501282,0.4157440960407257,0.2919399738311767,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8788254857063293,0.3923783898353576,0.3732171952724457,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.749229371547699,0.2397341728210449,1.0897778272628784,284.9700622558594,284.95001220703125,301.1230163574219,297.37158203125,298.75653076171875,297.2162780761719,284.9701843261719,1.0,0.5720398426055908,0.5373405814170837,0.5373405814170837,1.0,1.0,-3.0724129676818848,1.2064656019210815,1.8659473657608032,0.5130822658538818,1.0,1.0,0.0,141.62127685546875,117.0,74510.5390625,0.0,2392.3408203125,1.0,278.1499938964844,283.1051025390625,300.3701171875,305.2165832519531,293.1499938964844,293.1499938964844,278.1499938964844,29113.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382706046104431,1.0,0.0,0.0,3.5939388275146484,3.593961000442505,8.61855880884832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.419921875,0.0,1950.3289794921875,1895.4371337890625,0.0,2825.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
18010020,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9161051511764526,0.4093869626522064,0.3692390918731689,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.957198977470398,0.4604288637638092,0.436424195766449,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9221665859222412,0.4165286123752594,0.2921400368213653,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9030055403709412,0.3935341238975525,0.3738385438919067,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7683055996894836,0.240023672580719,1.0888831615447998,284.97332763671875,284.95001220703125,301.1722106933594,297.381103515625,298.773193359375,297.2178955078125,284.97344970703125,1.0,0.5655087232589722,0.5354880094528198,0.5354880094528198,1.0,1.0,-3.0744988918304443,1.204394817352295,1.8701040744781487,0.5103737115859985,1.0,1.0,0.0,130.2003936767578,105.0,74517.3125,0.0,2336.332275390625,1.0,278.1499938964844,283.10552978515625,300.3797302246094,305.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,29113.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380016088485718,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.58203125,0.0,1950.328857421875,1895.4371337890625,0.0,2823.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
18010080,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9161051511764526,0.4093869626522064,0.3692390918731689,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.957198977470398,0.4604288637638092,0.436424195766449,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9221665859222412,0.4165286123752594,0.2921400368213653,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9030055403709412,0.3935341238975525,0.3738385438919067,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7683055996894836,0.240023672580719,1.0888831615447998,284.97332763671875,284.95001220703125,301.1722106933594,297.381103515625,298.773193359375,297.2178955078125,284.97344970703125,1.0,0.5655087232589722,0.5354880094528198,0.5354880094528198,1.0,1.0,-3.0744988918304443,1.204394817352295,1.8701040744781487,0.5103737115859985,1.0,1.0,0.0,130.2003936767578,105.0,74517.3125,0.0,2336.332275390625,1.0,278.1499938964844,283.10552978515625,300.3797302246094,305.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,29113.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380016088485718,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.58203125,0.0,1950.328857421875,1895.4371337890625,0.0,2823.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
18010140,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9499220848083496,0.4101912379264831,0.3695124089717865,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.987188994884491,0.4627099931240082,0.4380770623683929,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9558600783348083,0.4173625111579895,0.2923697233200073,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9362577199935912,0.3947337865829468,0.3744947612285614,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.792994499206543,0.2403394132852554,1.088077425956726,284.9761962890625,284.95001220703125,301.2206115722656,297.3897705078125,298.7896423339844,297.219970703125,284.976318359375,1.0,0.5587977766990662,0.5336354970932007,0.5336354970932007,1.0,1.0,-3.0764083862304688,1.202213168144226,1.874195218086243,0.50761479139328,1.0,1.0,0.0,118.56608581542967,108.0,74518.3671875,0.0,2279.17626953125,1.0,278.1499938964844,283.1056213378906,300.3883972167969,305.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377475142478943,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.5947265625,0.0,1950.328857421875,1895.4371337890625,0.0,2820.677734375,1.0,1.0,0.0,3.0,1.0,0.0
18010200,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9499220848083496,0.4101912379264831,0.3695124089717865,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.987188994884491,0.4627099931240082,0.4380770623683929,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9558600783348083,0.4173625111579895,0.2923697233200073,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9362577199935912,0.3947337865829468,0.3744947612285614,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.792994499206543,0.2403394132852554,1.088077425956726,284.9761962890625,284.95001220703125,301.2206115722656,297.3897705078125,298.7896423339844,297.219970703125,284.976318359375,1.0,0.5587977766990662,0.5336354970932007,0.5336354970932007,1.0,1.0,-3.0764083862304688,1.202213168144226,1.874195218086243,0.50761479139328,1.0,1.0,0.0,118.56608581542967,108.0,74518.3671875,0.0,2279.17626953125,1.0,278.1499938964844,283.1056213378906,300.3883972167969,305.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377475142478943,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.5947265625,0.0,1950.328857421875,1895.4371337890625,0.0,2820.677734375,1.0,1.0,0.0,3.0,1.0,0.0
18010260,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9664161205291748,0.4109889268875122,0.370035171508789,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.4650434553623199,0.4389372766017914,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9718774557113647,0.4182058572769165,0.2928031384944916,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9539671540260316,0.3959418535232544,0.3754251003265381,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8061081767082214,0.2406495511531829,1.0885179042816162,284.98126220703125,284.95001220703125,301.2682189941406,297.3975830078125,298.805908203125,297.2220764160156,284.9813232421875,1.0,0.5565845966339111,0.5318174958229065,0.5318174958229065,1.0,1.0,-3.0797784328460693,1.2006739377975464,1.879104495048523,0.5052101612091064,1.0,1.0,0.0,113.55260467529295,128.0,74541.0625,0.0,2259.333251953125,1.0,278.1499938964844,283.10723876953125,300.3966979980469,305.2463073730469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375775218009949,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.3193359375,0.0,1950.328857421875,1895.4371337890625,0.0,2819.09033203125,1.0,1.0,0.0,3.0,1.0,0.0
18010320,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9664161205291748,0.4109889268875122,0.370035171508789,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.4650434553623199,0.4389372766017914,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9718774557113647,0.4182058572769165,0.2928031384944916,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9539671540260316,0.3959418535232544,0.3754251003265381,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8061081767082214,0.2406495511531829,1.0885179042816162,284.98126220703125,284.95001220703125,301.2682189941406,297.3975830078125,298.805908203125,297.2220764160156,284.9813232421875,1.0,0.5565845966339111,0.5318174958229065,0.5318174958229065,1.0,1.0,-3.0797784328460693,1.2006739377975464,1.879104495048523,0.5052101612091064,1.0,1.0,0.0,113.55260467529295,128.0,74541.0625,0.0,2259.333251953125,1.0,278.1499938964844,283.10723876953125,300.3966979980469,305.2463073730469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375775218009949,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.3193359375,0.0,1950.328857421875,1895.4371337890625,0.0,2819.09033203125,1.0,1.0,0.0,3.0,1.0,0.0
18010380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9530386328697203,0.4117768704891205,0.3709080219268799,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9911431074142456,0.4672173261642456,0.4423327445983886,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9589608907699584,0.4190672039985657,0.2935280203819275,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.940287947654724,0.3971647918224334,0.3767481744289398,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7950616478919983,0.240940511226654,1.0906966924667358,284.996337890625,284.95001220703125,301.31500244140625,297.4045104980469,298.8216857910156,297.2234802246094,284.9969177246094,1.0,0.5617635250091553,0.5299994945526123,0.5299994945526123,1.0,1.0,-3.09189248085022,1.2028424739837646,1.8890498876571653,0.504460871219635,1.0,1.0,0.0,118.58798217773438,148.0,74689.1328125,0.0,2306.598388671875,1.0,278.1499938964844,283.116455078125,300.40447998046875,305.26092529296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375584483146667,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.0234375,0.0,1950.328857421875,1895.4371337890625,0.0,2818.91259765625,1.0,1.0,0.0,3.0,1.0,0.0
18010440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9530386328697203,0.4117768704891205,0.3709080219268799,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9911431074142456,0.4672173261642456,0.4423327445983886,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9589608907699584,0.4190672039985657,0.2935280203819275,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.940287947654724,0.3971647918224334,0.3767481744289398,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7950616478919983,0.240940511226654,1.0906966924667358,284.996337890625,284.95001220703125,301.31500244140625,297.4045104980469,298.8216857910156,297.2234802246094,284.9969177246094,1.0,0.5617635250091553,0.5299994945526123,0.5299994945526123,1.0,1.0,-3.09189248085022,1.2028424739837646,1.8890498876571653,0.504460871219635,1.0,1.0,0.0,118.58798217773438,148.0,74689.1328125,0.0,2306.598388671875,1.0,278.1499938964844,283.116455078125,300.40447998046875,305.26092529296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375584483146667,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.0234375,0.0,1950.328857421875,1895.4371337890625,0.0,2818.91259765625,1.0,1.0,0.0,3.0,1.0,0.0
